time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828780,293.3446655273437,297.1499938964844,293.1499938964844,0.0051087141036987,-374.21044921875,298.1112060546875,0.5445181727409363,0.050000000745058,0.0458518117666244,294.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.5445181727409363,0.050000000745058,0.0482841655611991,293.37890625,297.1499938964844,293.1499938964844,0.010615668259561,-489.5442504882813,302.731689453125,0.5445181727409363,0.050000000745058,0.0356625206768512,293.2123718261719,297.1499938964844,293.1499938964844,0.0777829885482788,-1972.7159423828125,304.1596374511719,0.7652201056480408,0.1334014534950256,0.1275459676980972,293.4359436035156,297.1499938964844,293.1499938964844,0.002445152727887,-919.9298706054688,294.6778869628906,0.5445181727409363,0.050000000745058,0.2290392816066742,291.3516845703125,291.1499938964844,274.8349609375,272.4385986328125,286.2816772460937,294.9725952148437,291.4158630371094,1.0,0.1600262224674224,0.8967486619949341,0.8967486619949341,1.0,1.0,-0.5836821794509888,0.2520670294761657,0.331615149974823,0.083049938082695,0.0,0.0,0.0467645488679409,25.34620475769043,25.0,458.8235778808594,-3478.0791015625,36.4627799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,303.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.25390625,18000.0,0.0,0.0,0.0639193728566169,0.0,0.0,0.0,0.0,1.0,0.0029289280064404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870755314826965,0.1025006771087646,-0.0154251446947455,0.0,6.487003702204674e-05,0.0,0.0,3.948106288909912,0.0,0.0,0.0,0.2695966958999634,4.0,0.0,1.0
828840,293.3446655273437,297.1499938964844,293.1499938964844,0.0051087141036987,-374.21044921875,298.1112060546875,0.5445181727409363,0.050000000745058,0.0458518117666244,294.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.5445181727409363,0.050000000745058,0.0482841655611991,293.37890625,297.1499938964844,293.1499938964844,0.010615668259561,-489.5442504882813,302.731689453125,0.5445181727409363,0.050000000745058,0.0356625206768512,293.2123718261719,297.1499938964844,293.1499938964844,0.0777829885482788,-1972.7159423828125,304.1596374511719,0.7652201056480408,0.1334014534950256,0.1275459676980972,293.4359436035156,297.1499938964844,293.1499938964844,0.002445152727887,-919.9298706054688,294.6778869628906,0.5445181727409363,0.050000000745058,0.2290392816066742,291.3516845703125,291.1499938964844,274.8349609375,272.4385986328125,286.2816772460937,294.9725952148437,291.4158630371094,1.0,0.1600262224674224,0.8967486619949341,0.8967486619949341,1.0,1.0,-0.5836821794509888,0.2520670294761657,0.331615149974823,0.083049938082695,0.0,0.0,0.0467645488679409,25.34620475769043,25.0,458.8235778808594,-3478.0791015625,36.4627799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,303.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.25390625,18000.0,0.0,0.0,0.0639193728566169,0.0,0.0,0.0,0.0,1.0,0.0029289280064404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870755314826965,0.1025006771087646,-0.0154251446947455,0.0,6.487003702204674e-05,0.0,0.0,3.948106288909912,0.0,0.0,0.0,0.2695966958999634,4.0,0.0,1.0
828900,293.3459777832031,297.1499938964844,293.1499938964844,0.0050526424311101,-369.5149536132813,298.1220703125,0.5444971323013306,0.050000000745058,0.0458519719541072,294.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5444971323013306,0.050000000745058,0.0482843331992626,293.3817138671875,297.1499938964844,293.1499938964844,0.0104677155613899,-484.5271911621094,302.6967468261719,0.5444971323013306,0.050000000745058,0.0356626436114311,293.2122497558594,297.1499938964844,293.1499938964844,0.0766642093658447,-1950.06884765625,304.1598815917969,0.7637895941734314,0.1326344460248947,0.1268422901630401,293.43756103515625,297.1499938964844,293.1499938964844,0.0023894123733043,-896.427490234375,294.69940185546875,0.5444971323013306,0.050000000745058,0.2290400862693786,291.4519348144531,291.1499938964844,274.83660888671875,272.4349975585937,286.28387451171875,294.9765625,291.4691772460937,1.0,0.1599426120519638,0.8977522253990173,0.8977522253990173,1.0,1.0,-0.5828391909599304,0.2517257332801819,0.3311134874820709,0.0829389244318008,0.0,0.0,0.0159313082695007,25.344078063964844,25.0,287.8641967773437,-3281.822509765625,36.37548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,302.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.927734375,18000.0,0.0,0.0,0.0653113275766372,0.0,0.0,0.0,0.0,1.0,0.00354182603769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755302906036377,0.0970483049750328,-0.0215180143713951,0.0,6.628269329667091e-05,0.0,0.0,3.717977523803711,0.0,0.0,0.0,0.2685137093067169,4.0,0.0,1.0
828960,293.34716796875,297.1499938964844,293.1499938964844,0.0050156530924141,-366.8938598632813,298.0971984863281,0.5444669127464294,0.050000000745058,0.0458521991968154,294.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.473388671875,0.5444669127464294,0.050000000745058,0.0482845716178417,293.38458251953125,297.1499938964844,293.1499938964844,0.0103720920160412,-481.8654479980469,302.6527099609375,0.5444669127464294,0.050000000745058,0.0356628224253654,293.2122497558594,297.1499938964844,293.1499938964844,0.075953297317028,-1936.2557373046875,304.1593933105469,0.7622863054275513,0.1318497210741043,0.1261077672243118,293.4390869140625,297.1499938964844,293.1499938964844,0.0023458101786673,-879.5725708007812,294.6647033691406,0.5444669127464294,0.050000000745058,0.2290412187576294,291.4759216308594,291.1499938964844,274.8385009765625,272.4313659667969,286.2872619628906,294.9802551269531,291.4766540527344,1.0,0.1598589122295379,0.8969677090644836,0.8969677090644836,1.0,1.0,-0.5819599032402039,0.251323252916336,0.3306366205215454,0.0827787071466445,0.0,0.0,0.0,25.343515396118164,25.0,113.23477935791016,-2527.598388671875,36.28622817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,301.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.98046875,18000.0,0.0,0.0,0.0664148777723312,0.0,0.0,0.0,0.0,1.0,0.0059554898180067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377875678241252,0.0794852450489997,-0.0416976809501647,0.0,6.740265234839171e-05,0.0,0.0,3.0210485458374023,0.0,0.0,0.0,0.2651130855083465,4.0,0.0,1.0
829020,293.346435546875,297.1499938964844,293.1499938964844,0.0051441700197756,-388.6306457519531,297.6279602050781,0.5444139242172241,0.050000000745058,0.0458525978028774,294.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5444139242172241,0.050000000745058,0.0482849963009357,293.3889465332031,297.1499938964844,293.1499938964844,0.0109497411176562,-513.5100708007812,302.4551086425781,0.5444139242172241,0.050000000745058,0.0356631316244602,293.21173095703125,297.1499938964844,293.1499938964844,0.0813720896840095,-2056.262451171875,304.1466979980469,0.7593344449996948,0.1303738802671432,0.124662272632122,293.4389953613281,297.1499938964844,293.1499938964844,0.0023180830758064,-900.3203125,293.93408203125,0.5444139242172241,0.050000000745058,0.2290432304143905,290.63897705078125,291.1499938964844,274.8429870605469,272.42413330078125,286.29345703125,294.984619140625,290.4361572265625,1.0,0.1596921533346176,0.8953986763954163,0.8953986763954163,1.0,1.0,-0.580228865146637,0.2505198717117309,0.329708993434906,0.0824663490056991,0.0,0.0,0.0926336571574211,25.34127426147461,25.0,-592.0807495117188,-3367.1435546875,36.10986709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4614562988281,300.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17772.439453125,18000.0,0.0,0.0,0.0616146400570869,0.0,0.0,0.0,0.0,1.0,0.0061804228462278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768814533948898,0.1197897419333458,-0.0429082922637462,0.0,6.253102765185758e-05,0.0,0.0,4.542697906494141,0.0,0.0,0.0,0.2695993185043335,4.0,0.0,1.0
829080,293.346435546875,297.1499938964844,293.1499938964844,0.0051441700197756,-388.6306457519531,297.6279602050781,0.5444139242172241,0.050000000745058,0.0458525978028774,294.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5444139242172241,0.050000000745058,0.0482849963009357,293.3889465332031,297.1499938964844,293.1499938964844,0.0109497411176562,-513.5100708007812,302.4551086425781,0.5444139242172241,0.050000000745058,0.0356631316244602,293.21173095703125,297.1499938964844,293.1499938964844,0.0813720896840095,-2056.262451171875,304.1466979980469,0.7593344449996948,0.1303738802671432,0.124662272632122,293.4389953613281,297.1499938964844,293.1499938964844,0.0023180830758064,-900.3203125,293.93408203125,0.5444139242172241,0.050000000745058,0.2290432304143905,290.63897705078125,291.1499938964844,274.8429870605469,272.42413330078125,286.29345703125,294.984619140625,290.4361572265625,1.0,0.1596921533346176,0.8953986763954163,0.8953986763954163,1.0,1.0,-0.580228865146637,0.2505198717117309,0.329708993434906,0.0824663490056991,0.0,0.0,0.0926336571574211,25.34127426147461,25.0,-592.0807495117188,-3367.1435546875,36.10986709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4614562988281,300.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17772.439453125,18000.0,0.0,0.0,0.0616146400570869,0.0,0.0,0.0,0.0,1.0,0.0061804228462278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768814533948898,0.1197897419333458,-0.0429082922637462,0.0,6.253102765185758e-05,0.0,0.0,4.542697906494141,0.0,0.0,0.0,0.2695993185043335,4.0,0.0,1.0
829140,293.3448791503906,297.1499938964844,293.1499938964844,0.0049899583682417,-368.992919921875,297.8019104003906,0.5444328784942627,0.050000000745058,0.0458524636924266,294.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.5444328784942627,0.050000000745058,0.0482848510146141,293.3904724121094,297.1499938964844,293.1499938964844,0.0102948946878314,-484.8850402832031,302.4308166503906,0.5444328784942627,0.050000000745058,0.0356630273163318,293.2099914550781,297.1499938964844,293.1499938964844,0.0757782608270645,-1937.0172119140625,304.1573181152344,0.7570087909698486,0.1291616111993789,0.1234891861677169,293.4382019042969,297.1499938964844,293.1499938964844,0.002254776423797,-854.218017578125,294.2078552246094,0.5444328784942627,0.050000000745058,0.2290425449609756,291.1305847167969,291.1499938964844,274.8482360839844,272.4169311523437,286.2987060546875,294.9856872558594,291.2763061523437,1.0,0.1595322042703628,0.8938297033309937,0.8938297033309937,1.0,1.0,-0.578819751739502,0.2498453110456466,0.3289744257926941,0.0822321772575378,0.0,0.0,0.0820170938968658,25.32754135131836,25.0,576.8237915039062,-3687.08056640625,35.95502471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,304.6921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.0617272518575191,0.0,0.0,0.0,0.0,1.0,0.0025624483823776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004899144172668,0.1125486120581626,-0.0120586939156055,0.0,6.264531111810356e-05,0.0,0.0,4.354509353637695,0.0,0.0,0.0,0.2709924578666687,4.0,0.0,1.0
829200,293.3448791503906,297.1499938964844,293.1499938964844,0.0049899583682417,-368.992919921875,297.8019104003906,0.5444328784942627,0.050000000745058,0.0458524636924266,294.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.5444328784942627,0.050000000745058,0.0482848510146141,293.3904724121094,297.1499938964844,293.1499938964844,0.0102948946878314,-484.8850402832031,302.4308166503906,0.5444328784942627,0.050000000745058,0.0356630273163318,293.2099914550781,297.1499938964844,293.1499938964844,0.0757782608270645,-1937.0172119140625,304.1573181152344,0.7570087909698486,0.1291616111993789,0.1234891861677169,293.4382019042969,297.1499938964844,293.1499938964844,0.002254776423797,-854.218017578125,294.2078552246094,0.5444328784942627,0.050000000745058,0.2290425449609756,291.1305847167969,291.1499938964844,274.8482360839844,272.4169311523437,286.2987060546875,294.9856872558594,291.2763061523437,1.0,0.1595322042703628,0.8938297033309937,0.8938297033309937,1.0,1.0,-0.578819751739502,0.2498453110456466,0.3289744257926941,0.0822321772575378,0.0,0.0,0.0820170938968658,25.32754135131836,25.0,576.8237915039062,-3687.08056640625,35.95502471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,304.6921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.662109375,18000.0,0.0,0.0,0.0617272518575191,0.0,0.0,0.0,0.0,1.0,0.0025624483823776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004899144172668,0.1125486120581626,-0.0120586939156055,0.0,6.264531111810356e-05,0.0,0.0,4.354509353637695,0.0,0.0,0.0,0.2709924578666687,4.0,0.0,1.0
829260,293.3472595214844,297.1499938964844,293.1499938964844,0.0048483195714652,-355.8780212402344,297.8963317871094,0.54440838098526,0.050000000745058,0.0458526499569416,294.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627380371094,0.54440838098526,0.050000000745058,0.0482850484549999,293.39385986328125,297.1499938964844,293.1499938964844,0.0099243307486176,-470.2872009277344,302.3857421875,0.54440838098526,0.050000000745058,0.0356631726026535,293.20947265625,297.1499938964844,293.1499938964844,0.0727940648794174,-1875.8731689453125,304.1596069335937,0.7544096112251282,0.1277505755424499,0.1222043633460998,293.4411315917969,297.1499938964844,293.1499938964844,0.0021273435559123,-797.644775390625,294.3636474609375,0.54440838098526,0.050000000745058,0.2290434837341308,291.47235107421875,291.1499938964844,274.85406494140625,272.40972900390625,286.3060913085937,294.9924621582031,291.4875183105469,1.0,0.1593758016824722,0.8940592408180237,0.8940592408180237,1.0,1.0,-0.5772796273231506,0.2491582036018371,0.3281214237213135,0.0820302069187164,0.0,0.0,0.0089075872674584,25.32158660888672,25.0,275.7322998046875,-3236.230224609375,35.79518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,302.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4609375,18000.0,0.0,0.0,0.0647057145833969,0.0,0.0,0.0,0.0,1.0,0.0036846401635557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735142901539802,0.0964908152818679,-0.0229765214025974,0.0,6.5668071329128e-05,0.0,0.0,3.693431615829468,0.0,0.0,0.0,0.268360435962677,4.0,0.0,1.0
829320,293.3472595214844,297.1499938964844,293.1499938964844,0.0048483195714652,-355.8780212402344,297.8963317871094,0.54440838098526,0.050000000745058,0.0458526499569416,294.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627380371094,0.54440838098526,0.050000000745058,0.0482850484549999,293.39385986328125,297.1499938964844,293.1499938964844,0.0099243307486176,-470.2872009277344,302.3857421875,0.54440838098526,0.050000000745058,0.0356631726026535,293.20947265625,297.1499938964844,293.1499938964844,0.0727940648794174,-1875.8731689453125,304.1596069335937,0.7544096112251282,0.1277505755424499,0.1222043633460998,293.4411315917969,297.1499938964844,293.1499938964844,0.0021273435559123,-797.644775390625,294.3636474609375,0.54440838098526,0.050000000745058,0.2290434837341308,291.47235107421875,291.1499938964844,274.85406494140625,272.40972900390625,286.3060913085937,294.9924621582031,291.4875183105469,1.0,0.1593758016824722,0.8940592408180237,0.8940592408180237,1.0,1.0,-0.5772796273231506,0.2491582036018371,0.3281214237213135,0.0820302069187164,0.0,0.0,0.0089075872674584,25.32158660888672,25.0,275.7322998046875,-3236.230224609375,35.79518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,302.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4609375,18000.0,0.0,0.0,0.0647057145833969,0.0,0.0,0.0,0.0,1.0,0.0036846401635557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735142901539802,0.0964908152818679,-0.0229765214025974,0.0,6.5668071329128e-05,0.0,0.0,3.693431615829468,0.0,0.0,0.0,0.268360435962677,4.0,0.0,1.0
829380,293.348388671875,297.1499938964844,293.1499938964844,0.0048376815393567,-360.35980224609375,297.6996459960937,0.5443568825721741,0.050000000745058,0.0458530411124229,294.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5443568825721741,0.050000000745058,0.0482854582369327,293.3966979980469,297.1499938964844,293.1499938964844,0.0100365439429879,-480.148681640625,302.2577209472656,0.5443568825721741,0.050000000745058,0.0356634743511676,293.2091064453125,297.1499938964844,293.1499938964844,0.0742855668067932,-1910.643310546875,304.1533508300781,0.7516033053398132,0.1263144463300705,0.1208308860659599,293.4427185058594,297.1499938964844,293.1499938964844,0.0020327034872025,-773.3062133789062,294.0625915527344,0.5443568825721741,0.050000000745058,0.229045420885086,291.2182922363281,291.1499938964844,274.8602905273437,272.40252685546875,286.31231689453125,294.99737548828125,290.905517578125,1.0,0.1592195034027099,0.8942888379096985,0.8942888379096985,1.0,1.0,-0.5756350159645081,0.2484253644943237,0.3272096216678619,0.0818167552351951,0.0,0.0,0.003016758011654,25.32028579711914,25.0,-1277.3388671875,-0.0,35.6299934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,298.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.634765625,18000.0,0.0,0.0,0.0646893307566642,0.0,0.0,0.0,0.0,1.0,0.0115730790421366,0.0,-0.0,-0.0,0.0,0.0,0.0,8.13935257610865e-05,0.0662635639309883,-0.0661821663379669,0.0,6.565144576597959e-05,0.0,0.0,2.469046831130981,0.0,0.0,0.0,0.2624467313289642,4.0,0.0,1.0
829440,293.348388671875,297.1499938964844,293.1499938964844,0.0048376815393567,-360.35980224609375,297.6996459960937,0.5443568825721741,0.050000000745058,0.0458530411124229,294.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.5443568825721741,0.050000000745058,0.0482854582369327,293.3966979980469,297.1499938964844,293.1499938964844,0.0100365439429879,-480.148681640625,302.2577209472656,0.5443568825721741,0.050000000745058,0.0356634743511676,293.2091064453125,297.1499938964844,293.1499938964844,0.0742855668067932,-1910.643310546875,304.1533508300781,0.7516033053398132,0.1263144463300705,0.1208308860659599,293.4427185058594,297.1499938964844,293.1499938964844,0.0020327034872025,-773.3062133789062,294.0625915527344,0.5443568825721741,0.050000000745058,0.229045420885086,291.2182922363281,291.1499938964844,274.8602905273437,272.40252685546875,286.31231689453125,294.99737548828125,290.905517578125,1.0,0.1592195034027099,0.8942888379096985,0.8942888379096985,1.0,1.0,-0.5756350159645081,0.2484253644943237,0.3272096216678619,0.0818167552351951,0.0,0.0,0.003016758011654,25.32028579711914,25.0,-1277.3388671875,-0.0,35.6299934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,298.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.634765625,18000.0,0.0,0.0,0.0646893307566642,0.0,0.0,0.0,0.0,1.0,0.0115730790421366,0.0,-0.0,-0.0,0.0,0.0,0.0,8.13935257610865e-05,0.0662635639309883,-0.0661821663379669,0.0,6.565144576597959e-05,0.0,0.0,2.469046831130981,0.0,0.0,0.0,0.2624467313289642,4.0,0.0,1.0
829500,293.345947265625,297.1499938964844,293.1499938964844,0.0049654971808195,-377.2854614257813,297.326904296875,0.5443504452705383,0.050000000745058,0.0458530895411968,294.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6060485839844,0.5443504452705383,0.050000000745058,0.0482855103909969,293.3964233398437,297.1499938964844,293.1499938964844,0.0104221859946846,-501.263671875,302.1121826171875,0.5443504452705383,0.050000000745058,0.0356635153293609,293.20831298828125,297.1499938964844,293.1499938964844,0.0779137909412384,-1989.738525390625,304.1463623046875,0.7503595352172852,0.1257246732711792,0.1202129498124122,293.4405822753906,297.1499938964844,293.1499938964844,0.0020780700724571,-808.5547485351562,293.4785461425781,0.5443504452705383,0.050000000745058,0.2290456742048263,290.5302124023437,291.1499938964844,274.8634948730469,272.3989562988281,286.3135986328125,294.9966125488281,290.477783203125,1.0,0.1591426730155944,0.8944036364555359,0.8944036364555359,1.0,1.0,-0.5748938322067261,0.2480919361114502,0.3268018960952759,0.0817287489771843,0.0,0.0,0.1150981485843658,25.31648826599121,25.0,-272.7098083496094,-3475.1171875,35.552589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54107666015625,301.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.623046875,18000.0,0.0,0.0,0.0598047748208045,0.0,0.0,0.0,0.0,1.0,0.0055071962997317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842636674642562,0.1229308471083641,-0.0386671796441078,0.0,6.069424489396624e-05,0.0,0.0,4.680922508239746,0.0,0.0,0.0,0.2704172432422638,4.0,0.0,1.0
829560,293.3441467285156,297.1499938964844,293.1499938964844,0.004898115992546,-367.2627258300781,297.42291259765625,0.5443732738494873,0.050000000745058,0.0458529219031333,294.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7337341308594,0.5443732738494873,0.050000000745058,0.0482853353023529,293.3956298828125,297.1499938964844,293.1499938964844,0.0100907096639275,-485.3544616699219,302.10870361328125,0.5443732738494873,0.050000000745058,0.0356633849442005,293.2070617675781,297.1499938964844,293.1499938964844,0.0748288556933403,-1923.86328125,304.1526794433594,0.7493730783462524,0.1252273619174957,0.1197074651718139,293.4391174316406,297.1499938964844,293.1499938964844,0.0020692376419901,-793.3711547851562,293.6275329589844,0.5443732738494873,0.050000000745058,0.2290448397397995,290.7813415527344,291.1499938964844,274.86676025390625,272.3954162597656,286.3147277832031,294.9950256347656,290.99713134765625,1.0,0.1590685397386551,0.8945204019546509,0.8945204019546509,1.0,1.0,-0.5742855668067932,0.2478135079145431,0.3264720737934112,0.0816693305969238,0.0,0.0,0.1189022213220596,25.30795669555664,25.0,481.4237060546875,-3806.73681640625,35.48386001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,304.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.19140625,18000.0,0.0,0.0,0.0596101433038711,0.0,0.0,0.0,0.0,1.0,0.0029385313391685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079282909631729,0.1234416589140892,-0.015513370744884,0.0,6.049671719665639e-05,0.0,0.0,4.772831916809082,0.0,0.0,0.0,0.2720092535018921,4.0,0.0,1.0
829620,293.3451232910156,297.1499938964844,293.1499938964844,0.0046986998058855,-346.3383483886719,297.6782531738281,0.5444024205207825,0.050000000745058,0.045852705836296,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005126953125,0.5444024205207825,0.050000000745058,0.0482851080596447,293.3967590332031,297.1499938964844,293.1499938964844,0.0095428731292486,-460.4721984863281,302.1212463378906,0.5444024205207825,0.050000000745058,0.035663217306137,293.20556640625,297.1499938964844,293.1499938964844,0.0701574385166168,-1826.4927978515625,304.1592102050781,0.7473605871200562,0.1240930035710334,0.1186861619353294,293.44061279296875,297.1499938964844,293.1499938964844,0.0019190749153494,-720.4637451171875,294.0316467285156,0.5444024205207825,0.050000000745058,0.2290437668561935,291.4242248535156,291.1499938964844,274.8733215332031,272.3883056640625,286.3205871582031,294.9979858398437,291.47003173828125,1.0,0.1589255779981613,0.8947539925575256,0.8947539925575256,1.0,1.0,-0.5730579495429993,0.2472510337829589,0.3258069157600403,0.0815504789352417,0.0,0.0,0.0300522875040769,25.29413795471192,25.0,417.3651123046875,-3359.40283203125,35.34872817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,303.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8125,18000.0,0.0,0.0,0.0627650991082191,0.0,0.0,0.0,0.0,1.0,0.0032325892243534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813248828053474,0.0997269451618194,-0.0184020586311817,0.0,6.369859329424798e-05,0.0,0.0,3.832425594329834,0.0,0.0,0.0,0.2690860331058502,4.0,0.0,1.0
829680,293.3451232910156,297.1499938964844,293.1499938964844,0.0046986998058855,-346.3383483886719,297.6782531738281,0.5444024205207825,0.050000000745058,0.045852705836296,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005126953125,0.5444024205207825,0.050000000745058,0.0482851080596447,293.3967590332031,297.1499938964844,293.1499938964844,0.0095428731292486,-460.4721984863281,302.1212463378906,0.5444024205207825,0.050000000745058,0.035663217306137,293.20556640625,297.1499938964844,293.1499938964844,0.0701574385166168,-1826.4927978515625,304.1592102050781,0.7473605871200562,0.1240930035710334,0.1186861619353294,293.44061279296875,297.1499938964844,293.1499938964844,0.0019190749153494,-720.4637451171875,294.0316467285156,0.5444024205207825,0.050000000745058,0.2290437668561935,291.4242248535156,291.1499938964844,274.8733215332031,272.3883056640625,286.3205871582031,294.9979858398437,291.47003173828125,1.0,0.1589255779981613,0.8947539925575256,0.8947539925575256,1.0,1.0,-0.5730579495429993,0.2472510337829589,0.3258069157600403,0.0815504789352417,0.0,0.0,0.0300522875040769,25.29413795471192,25.0,417.3651123046875,-3359.40283203125,35.34872817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,303.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8125,18000.0,0.0,0.0,0.0627650991082191,0.0,0.0,0.0,0.0,1.0,0.0032325892243534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813248828053474,0.0997269451618194,-0.0184020586311817,0.0,6.369859329424798e-05,0.0,0.0,3.832425594329834,0.0,0.0,0.0,0.2690860331058502,4.0,0.0,1.0
829740,293.3465576171875,297.1499938964844,293.1499938964844,0.0046249916777014,-341.1819152832031,297.6397705078125,0.5443738698959351,0.050000000745058,0.0458529256284236,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.5443738698959351,0.050000000745058,0.0482853390276432,293.3993225097656,297.1499938964844,293.1499938964844,0.0093862861394882,-455.7935485839844,302.0406494140625,0.5443738698959351,0.050000000745058,0.0356633849442005,293.2049255371094,297.1499938964844,293.1499938964844,0.0690544322133064,-1805.741455078125,304.1578369140625,0.7449418902397156,0.122813194990158,0.1174936890602111,293.4425048828125,297.1499938964844,293.1499938964844,0.0018232555594295,-684.1128540039062,293.9774169921875,0.5443738698959351,0.050000000745058,0.2290448546409607,291.4858703613281,291.1499938964844,274.8797607421875,272.3812866210937,286.3269348144531,295.0023498535156,291.4118957519531,1.0,0.1587842255830764,0.8949875831604004,0.8949875831604004,1.0,1.0,-0.5716289281845093,0.2466054260730743,0.3250235021114349,0.0813882574439048,0.0,0.0,0.0,25.29014587402344,25.0,-435.751708984375,-315.70782470703125,35.20363235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,299.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0625,18000.0,0.0,0.0,0.0648860111832618,0.0,0.0,0.0,0.0,1.0,0.0095137953758239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028304907027632,0.0625382959842681,-0.0597078017890453,0.0,6.58510543871671e-05,0.0,0.0,2.344921112060547,0.0,0.0,0.0,0.2627145051956177,4.0,0.0,1.0
829800,293.3465576171875,297.1499938964844,293.1499938964844,0.0046249916777014,-341.1819152832031,297.6397705078125,0.5443738698959351,0.050000000745058,0.0458529256284236,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.5443738698959351,0.050000000745058,0.0482853390276432,293.3993225097656,297.1499938964844,293.1499938964844,0.0093862861394882,-455.7935485839844,302.0406494140625,0.5443738698959351,0.050000000745058,0.0356633849442005,293.2049255371094,297.1499938964844,293.1499938964844,0.0690544322133064,-1805.741455078125,304.1578369140625,0.7449418902397156,0.122813194990158,0.1174936890602111,293.4425048828125,297.1499938964844,293.1499938964844,0.0018232555594295,-684.1128540039062,293.9774169921875,0.5443738698959351,0.050000000745058,0.2290448546409607,291.4858703613281,291.1499938964844,274.8797607421875,272.3812866210937,286.3269348144531,295.0023498535156,291.4118957519531,1.0,0.1587842255830764,0.8949875831604004,0.8949875831604004,1.0,1.0,-0.5716289281845093,0.2466054260730743,0.3250235021114349,0.0813882574439048,0.0,0.0,0.0,25.29014587402344,25.0,-435.751708984375,-315.70782470703125,35.20363235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,299.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0625,18000.0,0.0,0.0,0.0648860111832618,0.0,0.0,0.0,0.0,1.0,0.0095137953758239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0028304907027632,0.0625382959842681,-0.0597078017890453,0.0,6.58510543871671e-05,0.0,0.0,2.344921112060547,0.0,0.0,0.0,0.2627145051956177,4.0,0.0,1.0
829860,293.3425598144531,297.1499938964844,293.1499938964844,0.0047823111526668,-364.0562133789063,297.0747985839844,0.5443668961524963,0.050000000745058,0.0458529815077781,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390625,0.5443668961524963,0.050000000745058,0.0482853986322879,293.39898681640625,297.1499938964844,293.1499938964844,0.0098776528611779,-485.8008117675781,301.7860717773437,0.5443668961524963,0.050000000745058,0.0356634296476841,293.2033386230469,297.1499938964844,293.1499938964844,0.0742963254451751,-1919.2078857421875,304.1470947265625,0.7427229881286621,0.1217408552765846,0.1163897365331649,293.43902587890625,297.1499938964844,293.1499938964844,0.0018427774775773,-715.6649780273438,293.0923767089844,0.5443668961524963,0.050000000745058,0.2290451377630233,290.5045471191406,291.1499938964844,274.8859558105469,272.3743591308594,286.3275756835937,295.0012512207031,290.6111755371094,1.0,0.158645749092102,0.8980463147163391,0.8980463147163391,1.0,1.0,-0.5703045725822449,0.2460777014493942,0.3242268562316894,0.081314317882061,0.0,0.0,0.130249485373497,25.282644271850582,25.0,44.91366958618164,-3614.50927734375,35.065826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56658935546875,303.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.86328125,18000.0,0.0,0.0,0.0583919808268547,0.0,0.0,0.0,0.0,1.0,0.004584714770317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094325914978981,0.1260219067335128,-0.0316959880292415,0.0,5.926043741055764e-05,0.0,0.0,4.82523775100708,0.0,0.0,0.0,0.2713083922863006,4.0,0.0,1.0
829920,293.3425598144531,297.1499938964844,293.1499938964844,0.0047823111526668,-364.0562133789063,297.0747985839844,0.5443668961524963,0.050000000745058,0.0458529815077781,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390625,0.5443668961524963,0.050000000745058,0.0482853986322879,293.39898681640625,297.1499938964844,293.1499938964844,0.0098776528611779,-485.8008117675781,301.7860717773437,0.5443668961524963,0.050000000745058,0.0356634296476841,293.2033386230469,297.1499938964844,293.1499938964844,0.0742963254451751,-1919.2078857421875,304.1470947265625,0.7427229881286621,0.1217408552765846,0.1163897365331649,293.43902587890625,297.1499938964844,293.1499938964844,0.0018427774775773,-715.6649780273438,293.0923767089844,0.5443668961524963,0.050000000745058,0.2290451377630233,290.5045471191406,291.1499938964844,274.8859558105469,272.3743591308594,286.3275756835937,295.0012512207031,290.6111755371094,1.0,0.158645749092102,0.8980463147163391,0.8980463147163391,1.0,1.0,-0.5703045725822449,0.2460777014493942,0.3242268562316894,0.081314317882061,0.0,0.0,0.130249485373497,25.282644271850582,25.0,44.91366958618164,-3614.50927734375,35.065826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56658935546875,303.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.86328125,18000.0,0.0,0.0,0.0583919808268547,0.0,0.0,0.0,0.0,1.0,0.004584714770317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094325914978981,0.1260219067335128,-0.0316959880292415,0.0,5.926043741055764e-05,0.0,0.0,4.82523775100708,0.0,0.0,0.0,0.2713083922863006,4.0,0.0,1.0
829980,293.3414611816406,297.1499938964844,293.1499938964844,0.004572378937155,-339.0795593261719,297.42315673828125,0.5444211363792419,0.050000000745058,0.0458525791764259,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537841796875,0.5444211363792419,0.050000000745058,0.0482849739491939,293.39862060546875,297.1499938964844,293.1499938964844,0.0092239212244749,-453.0588989257813,301.8402404785156,0.5444211363792419,0.050000000745058,0.035663116723299,293.2011413574219,297.1499938964844,293.1499938964844,0.0682462006807327,-1792.1370849609375,304.1578369140625,0.7411003112792969,0.1208368614315986,0.1155515387654304,293.4385070800781,297.1499938964844,293.1499938964844,0.001722611603327,-649.14794921875,293.6370544433594,0.5444211363792419,0.050000000745058,0.2290431261062622,291.2968139648437,291.1499938964844,274.8916931152344,272.3675231933594,286.3287353515625,295.0010681152344,291.398193359375,1.0,0.1585164964199066,0.9011050462722778,0.9011050462722778,1.0,1.0,-0.5692948698997498,0.2456829845905304,0.3236119151115417,0.0813019797205925,0.0,0.0,0.0570304505527019,25.265470504760746,25.0,550.54541015625,-3520.908203125,34.949913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,304.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.248046875,18000.0,0.0,0.0,0.060821533203125,0.0,0.0,0.0,0.0,1.0,0.0028121559880673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917588472366333,0.1060887649655342,-0.0143299186602234,0.0,6.172612484078854e-05,0.0,0.0,4.09464168548584,0.0,0.0,0.0,0.2701286077499389,4.0,0.0,1.0
830040,293.3414611816406,297.1499938964844,293.1499938964844,0.004572378937155,-339.0795593261719,297.42315673828125,0.5444211363792419,0.050000000745058,0.0458525791764259,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537841796875,0.5444211363792419,0.050000000745058,0.0482849739491939,293.39862060546875,297.1499938964844,293.1499938964844,0.0092239212244749,-453.0588989257813,301.8402404785156,0.5444211363792419,0.050000000745058,0.035663116723299,293.2011413574219,297.1499938964844,293.1499938964844,0.0682462006807327,-1792.1370849609375,304.1578369140625,0.7411003112792969,0.1208368614315986,0.1155515387654304,293.4385070800781,297.1499938964844,293.1499938964844,0.001722611603327,-649.14794921875,293.6370544433594,0.5444211363792419,0.050000000745058,0.2290431261062622,291.2968139648437,291.1499938964844,274.8916931152344,272.3675231933594,286.3287353515625,295.0010681152344,291.398193359375,1.0,0.1585164964199066,0.9011050462722778,0.9011050462722778,1.0,1.0,-0.5692948698997498,0.2456829845905304,0.3236119151115417,0.0813019797205925,0.0,0.0,0.0570304505527019,25.265470504760746,25.0,550.54541015625,-3520.908203125,34.949913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,304.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.248046875,18000.0,0.0,0.0,0.060821533203125,0.0,0.0,0.0,0.0,1.0,0.0028121559880673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917588472366333,0.1060887649655342,-0.0143299186602234,0.0,6.172612484078854e-05,0.0,0.0,4.09464168548584,0.0,0.0,0.0,0.2701286077499389,4.0,0.0,1.0
830100,293.3422546386719,297.1499938964844,293.1499938964844,0.0045086331665515,-333.09490966796875,297.4743957519531,0.5444225072860718,0.050000000745058,0.0458525717258453,295.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4427490234375,0.5444225072860718,0.050000000745058,0.0482849664986133,293.3996887207031,297.1499938964844,293.1499938964844,0.0090704839676618,-446.3337707519531,301.8249206542969,0.5444225072860718,0.050000000745058,0.0356631092727184,293.2006225585937,297.1499938964844,293.1499938964844,0.0669714361429214,-1766.473876953125,304.15869140625,0.7401204705238342,0.1202882602810859,0.1150624975562095,293.4395446777344,297.1499938964844,293.1499938964844,0.0016626191791146,-623.4942016601562,293.71954345703125,0.5444225072860718,0.050000000745058,0.2290430814027786,291.4606018066406,291.1499938964844,274.8943786621094,272.3641357421875,286.3304138183594,295.003173828125,291.49371337890625,1.0,0.1584533303976059,0.9026343822479248,0.9026343822479248,1.0,1.0,-0.5687079429626465,0.2454509139060974,0.3232570290565491,0.0812773182988166,0.0,0.0,0.0190010759979486,25.26132774353028,25.0,372.40081787109375,-3285.3955078125,34.888301849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,303.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.521484375,18000.0,0.0,0.0,0.0624452494084835,0.0,0.0,0.0,0.0,1.0,0.0034530388657003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775137022137641,0.0981396287679672,-0.0206259302794933,0.0,6.337399099720642e-05,0.0,0.0,3.7649755477905273,0.0,0.0,0.0,0.2687512338161468,4.0,0.0,1.0
830160,293.3429870605469,297.1499938964844,293.1499938964844,0.0044699646532535,-330.0200500488281,297.46551513671875,0.5444093942642212,0.050000000745058,0.0458526723086833,295.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5038452148437,0.5444093942642212,0.050000000745058,0.0482850708067417,293.4009704589844,297.1499938964844,293.1499938964844,0.0089808385819196,-443.0659790039063,301.7882995605469,0.5444093942642212,0.050000000745058,0.0356631875038147,293.2003173828125,297.1499938964844,293.1499938964844,0.0662890821695327,-1753.34716796875,304.1583557128906,0.7390316724777222,0.1197079792618751,0.1145272403955459,293.44049072265625,297.1499938964844,293.1499938964844,0.0016169620212167,-605.577880859375,293.7080078125,0.5444093942642212,0.050000000745058,0.2290435880422592,291.5089416503906,291.1499938964844,274.8968505859375,272.3608093261719,286.3337707519531,295.0052490234375,291.5157775878906,1.0,0.1583902388811111,0.9013403058052064,0.9013403058052064,1.0,1.0,-0.5680665373802185,0.2451296895742416,0.3229368329048157,0.0811749771237373,0.0,0.0,0.0,25.25962257385254,25.0,191.2810211181641,-2672.160888671875,34.82380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,301.8444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18176.314453125,18000.0,0.0,0.0,0.0637964084744453,0.0,0.0,0.0,0.0,1.0,0.0054836636409163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443121194839477,0.0829679667949676,-0.0386558510363101,0.0,6.474523979704827e-05,0.0,0.0,3.159982204437256,0.0,0.0,0.0,0.2656244337558746,4.0,0.0,1.0
830220,293.3412780761719,297.1499938964844,293.1499938964844,0.0045589343644678,-347.7265319824219,296.9933776855469,0.544381320476532,0.050000000745058,0.0458528846502304,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8338928222656,0.544381320476532,0.050000000745058,0.0482852943241596,293.4020690917969,297.1499938964844,293.1499938964844,0.0093815615400671,-470.5711364746094,301.5501708984375,0.544381320476532,0.050000000745058,0.0356633551418781,293.1993713378906,297.1499938964844,293.1499938964844,0.0713294968008995,-1862.0303955078125,304.14654541015625,0.7368460893630981,0.1186222061514854,0.1134551241993904,293.4392395019531,297.1499938964844,293.1499938964844,0.001546777319163,-599.3740844726562,292.9709167480469,0.544381320476532,0.050000000745058,0.2290446460247039,290.7384948730469,291.1499938964844,274.9012451171875,272.35418701171875,286.3398742675781,295.00665283203125,290.441650390625,1.0,0.1582648754119873,0.8987521529197693,0.8987521529197693,1.0,1.0,-0.5667818784713745,0.2444770485162735,0.3223048150539398,0.0809592604637146,0.0,0.0,0.0720067769289016,25.25654983520508,25.0,-879.5442504882812,-3264.3466796875,34.69522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,299.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17751.3359375,18000.0,0.0,0.0,0.0597570799291133,0.0,0.0,0.0,0.0,1.0,0.0068862000480294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724193304777145,0.1194540411233902,-0.0470347106456756,0.0,6.064584158593789e-05,0.0,0.0,4.517473220825195,0.0,0.0,0.0,0.2689912617206573,4.0,0.0,1.0
830280,293.3412780761719,297.1499938964844,293.1499938964844,0.0045589343644678,-347.7265319824219,296.9933776855469,0.544381320476532,0.050000000745058,0.0458528846502304,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8338928222656,0.544381320476532,0.050000000745058,0.0482852943241596,293.4020690917969,297.1499938964844,293.1499938964844,0.0093815615400671,-470.5711364746094,301.5501708984375,0.544381320476532,0.050000000745058,0.0356633551418781,293.1993713378906,297.1499938964844,293.1499938964844,0.0713294968008995,-1862.0303955078125,304.14654541015625,0.7368460893630981,0.1186222061514854,0.1134551241993904,293.4392395019531,297.1499938964844,293.1499938964844,0.001546777319163,-599.3740844726562,292.9709167480469,0.544381320476532,0.050000000745058,0.2290446460247039,290.7384948730469,291.1499938964844,274.9012451171875,272.35418701171875,286.3398742675781,295.00665283203125,290.441650390625,1.0,0.1582648754119873,0.8987521529197693,0.8987521529197693,1.0,1.0,-0.5667818784713745,0.2444770485162735,0.3223048150539398,0.0809592604637146,0.0,0.0,0.0720067769289016,25.25654983520508,25.0,-879.5442504882812,-3264.3466796875,34.69522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,299.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17751.3359375,18000.0,0.0,0.0,0.0597570799291133,0.0,0.0,0.0,0.0,1.0,0.0068862000480294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724193304777145,0.1194540411233902,-0.0470347106456756,0.0,6.064584158593789e-05,0.0,0.0,4.517473220825195,0.0,0.0,0.0,0.2689912617206573,4.0,0.0,1.0
830340,293.33740234375,297.1499938964844,293.1499938964844,0.0044709430076181,-334.6129455566406,297.1112976074219,0.5444340705871582,0.050000000745058,0.045852493494749,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5444340705871582,0.050000000745058,0.0482848845422267,293.4002685546875,297.1499938964844,293.1499938964844,0.008973054587841,-448.9032287597656,301.5310974121094,0.5444340705871582,0.050000000745058,0.0356630496680736,293.1968688964844,297.1499938964844,293.1499938964844,0.0671593397855758,-1774.8388671875,304.1551208496094,0.7353752255439758,0.1178778558969497,0.1126980558037757,293.4360046386719,297.1499938964844,293.1499938964844,0.0015358156524598,-583.0747680664062,293.150146484375,0.5444340705871582,0.050000000745058,0.2290426939725875,291.06353759765625,291.1499938964844,274.9046630859375,272.3477478027344,286.3433532714844,295.0033874511719,291.2381286621094,1.0,0.158147245645523,0.896164059638977,0.896164059638977,1.0,1.0,-0.5658695697784424,0.2439788579940796,0.3218907415866852,0.0808185115456581,0.0,0.0,0.0897842198610305,25.240398406982425,25.0,609.1616821289062,-3694.572509765625,34.59067916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,304.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0590276308357715,0.0,0.0,0.0,0.0,1.0,0.0026100331451743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032273694872856,0.1157115474343299,-0.0124841760843992,0.0,5.990554200252518e-05,0.0,0.0,4.480057716369629,0.0,0.0,0.0,0.2713571190834045,4.0,0.0,1.0
830400,293.33740234375,297.1499938964844,293.1499938964844,0.0044709430076181,-334.6129455566406,297.1112976074219,0.5444340705871582,0.050000000745058,0.045852493494749,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5444340705871582,0.050000000745058,0.0482848845422267,293.4002685546875,297.1499938964844,293.1499938964844,0.008973054587841,-448.9032287597656,301.5310974121094,0.5444340705871582,0.050000000745058,0.0356630496680736,293.1968688964844,297.1499938964844,293.1499938964844,0.0671593397855758,-1774.8388671875,304.1551208496094,0.7353752255439758,0.1178778558969497,0.1126980558037757,293.4360046386719,297.1499938964844,293.1499938964844,0.0015358156524598,-583.0747680664062,293.150146484375,0.5444340705871582,0.050000000745058,0.2290426939725875,291.06353759765625,291.1499938964844,274.9046630859375,272.3477478027344,286.3433532714844,295.0033874511719,291.2381286621094,1.0,0.158147245645523,0.896164059638977,0.896164059638977,1.0,1.0,-0.5658695697784424,0.2439788579940796,0.3218907415866852,0.0808185115456581,0.0,0.0,0.0897842198610305,25.240398406982425,25.0,609.1616821289062,-3694.572509765625,34.59067916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,304.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0590276308357715,0.0,0.0,0.0,0.0,1.0,0.0026100331451743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032273694872856,0.1157115474343299,-0.0124841760843992,0.0,5.990554200252518e-05,0.0,0.0,4.480057716369629,0.0,0.0,0.0,0.2713571190834045,4.0,0.0,1.0
830460,293.3387451171875,297.1499938964844,293.1499938964844,0.004327954724431,-320.3810119628906,297.2743835449219,0.5444485545158386,0.050000000745058,0.0458523891866207,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779052734375,0.5444485545158386,0.050000000745058,0.0482847727835178,293.40203857421875,297.1499938964844,293.1499938964844,0.0086288843303918,-432.3707885742188,301.52764892578125,0.5444485545158386,0.050000000745058,0.035662967711687,293.1957092285156,297.1499938964844,293.1499938964844,0.0641485005617141,-1713.9300537109375,304.1581726074219,0.7337030172348022,0.1169294714927673,0.1118632405996322,293.43780517578125,297.1499938964844,293.1499938964844,0.0014101662673056,-528.3324584960938,293.407958984375,0.5444485545158386,0.050000000745058,0.2290421724319458,291.4906616210937,291.1499938964844,274.9070129394531,272.3414611816406,286.3478088378906,295.00665283203125,291.5135498046875,1.0,0.1580350697040558,0.8964077234268188,0.8964077234268188,1.0,1.0,-0.564866840839386,0.2435146570205688,0.3213521540164947,0.0807290524244308,0.0,0.0,0.0075546978041529,25.231130599975582,25.0,324.8102722167969,-3211.373046875,34.484127044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989318847656,302.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.810546875,18000.0,0.0,0.0,0.0624232552945613,0.0,0.0,0.0,0.0,1.0,0.0036898322869092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073772095143795,0.0968104898929596,-0.0230383984744548,0.0,6.33516683592461e-05,0.0,0.0,3.707452774047852,0.0,0.0,0.0,0.2684316337108612,4.0,0.0,1.0
