time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830520,293.3387451171875,297.1499938964844,293.1499938964844,0.004327954724431,-320.3810119628906,297.2743835449219,0.5444485545158386,0.050000000745058,0.0458523891866207,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779052734375,0.5444485545158386,0.050000000745058,0.0482847727835178,293.40203857421875,297.1499938964844,293.1499938964844,0.0086288843303918,-432.3707885742188,301.52764892578125,0.5444485545158386,0.050000000745058,0.035662967711687,293.1957092285156,297.1499938964844,293.1499938964844,0.0641485005617141,-1713.9300537109375,304.1581726074219,0.7337030172348022,0.1169294714927673,0.1118632405996322,293.43780517578125,297.1499938964844,293.1499938964844,0.0014101662673056,-528.3324584960938,293.407958984375,0.5444485545158386,0.050000000745058,0.2290421724319458,291.4906616210937,291.1499938964844,274.9070129394531,272.3414611816406,286.3478088378906,295.00665283203125,291.5135498046875,1.0,0.1580350697040558,0.8964077234268188,0.8964077234268188,1.0,1.0,-0.564866840839386,0.2435146570205688,0.3213521540164947,0.0807290524244308,0.0,0.0,0.0075546978041529,25.231130599975582,25.0,324.8102722167969,-3211.373046875,34.484127044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989318847656,302.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.810546875,18000.0,0.0,0.0,0.0624232552945613,0.0,0.0,0.0,0.0,1.0,0.0036898322869092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073772095143795,0.0968104898929596,-0.0230383984744548,0.0,6.33516683592461e-05,0.0,0.0,3.707452774047852,0.0,0.0,0.0,0.2684316337108612,4.0,0.0,1.0
830580,293.3390808105469,297.1499938964844,293.1499938964844,0.0043108249083161,-323.8519592285156,297.0740966796875,0.5444161891937256,0.050000000745058,0.0458526313304901,295.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29705810546875,0.5444161891937256,0.050000000745058,0.0482850298285484,293.4042053222656,297.1499938964844,293.1499938964844,0.008694807998836,-440.7843322753906,301.3832092285156,0.5444161891937256,0.050000000745058,0.0356631577014923,293.19512939453125,297.1499938964844,293.1499938964844,0.0657762214541435,-1750.06103515625,304.1521911621094,0.7316738963127136,0.1158917844295501,0.1108795851469039,293.4385986328125,297.1499938964844,293.1499938964844,0.0013023955980315,-495.0735473632813,293.0970458984375,0.5444161891937256,0.050000000745058,0.2290433943271637,291.2436828613281,291.1499938964844,274.9080505371094,272.3353881835937,286.3507995605469,295.00946044921875,290.92608642578125,1.0,0.1579230725765228,0.8966513872146606,0.8966513872146606,1.0,1.0,-0.5636886358261108,0.2429815381765365,0.3207070827484131,0.0806018859148025,0.0,0.0,0.0,25.229698181152344,25.0,-1262.3834228515625,-0.0,34.368289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514831542969,299.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.357421875,18000.0,0.0,0.0,0.0626852959394455,0.0,0.0,0.0,0.0,1.0,0.011678472161293,0.0,-0.0,-0.0,0.0,0.0,0.0,5.34025311935693e-05,0.066496841609478,-0.0664434358477592,0.0,6.361760461004451e-05,0.0,0.0,2.477475643157959,0.0,0.0,0.0,0.262450098991394,4.0,0.0,1.0
830640,293.3390808105469,297.1499938964844,293.1499938964844,0.0043108249083161,-323.8519592285156,297.0740966796875,0.5444161891937256,0.050000000745058,0.0458526313304901,295.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29705810546875,0.5444161891937256,0.050000000745058,0.0482850298285484,293.4042053222656,297.1499938964844,293.1499938964844,0.008694807998836,-440.7843322753906,301.3832092285156,0.5444161891937256,0.050000000745058,0.0356631577014923,293.19512939453125,297.1499938964844,293.1499938964844,0.0657762214541435,-1750.06103515625,304.1521911621094,0.7316738963127136,0.1158917844295501,0.1108795851469039,293.4385986328125,297.1499938964844,293.1499938964844,0.0013023955980315,-495.0735473632813,293.0970458984375,0.5444161891937256,0.050000000745058,0.2290433943271637,291.2436828613281,291.1499938964844,274.9080505371094,272.3353881835937,286.3507995605469,295.00946044921875,290.92608642578125,1.0,0.1579230725765228,0.8966513872146606,0.8966513872146606,1.0,1.0,-0.5636886358261108,0.2429815381765365,0.3207070827484131,0.0806018859148025,0.0,0.0,0.0,25.229698181152344,25.0,-1262.3834228515625,-0.0,34.368289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514831542969,299.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.357421875,18000.0,0.0,0.0,0.0626852959394455,0.0,0.0,0.0,0.0,1.0,0.011678472161293,0.0,-0.0,-0.0,0.0,0.0,0.0,5.34025311935693e-05,0.066496841609478,-0.0664434358477592,0.0,6.361760461004451e-05,0.0,0.0,2.477475643157959,0.0,0.0,0.0,0.262450098991394,4.0,0.0,1.0
830700,293.3360290527344,297.1499938964844,293.1499938964844,0.0044258455745875,-339.8515014648437,296.6613464355469,0.5444151163101196,0.050000000745058,0.045852642506361,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.5444151163101196,0.050000000745058,0.0482850410044193,293.4034118652344,297.1499938964844,293.1499938964844,0.0090041030198335,-461.2065734863281,301.1874389648437,0.5444151163101196,0.050000000745058,0.0356631651520729,293.1942138671875,297.1499938964844,293.1499938964844,0.0694961994886398,-1829.0748291015625,304.14520263671875,0.730783998966217,0.1154944747686386,0.1104430630803108,293.435791015625,297.1499938964844,293.1499938964844,0.0013292534276843,-517.3933715820312,292.4482421875,0.5444151163101196,0.050000000745058,0.2290434390306472,290.538330078125,291.1499938964844,274.9080505371094,272.3323974609375,286.3502197265625,295.0078430175781,290.4481201171875,1.0,0.1578681170940399,0.8967732191085815,0.8967732191085815,1.0,1.0,-0.5631648302078247,0.2427429854869842,0.320421814918518,0.080549918115139,0.0,0.0,0.1099113747477531,25.226482391357425,25.0,-337.7984924316406,-3415.053466796875,34.31441116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515380859375,301.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.400390625,18000.0,0.0,0.0,0.0577694103121757,0.0,0.0,0.0,0.0,1.0,0.0058703552931547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822367891669273,0.1232443302869796,-0.0410075448453426,0.0,5.862860780325718e-05,0.0,0.0,4.687499523162842,0.0,0.0,0.0,0.270289808511734,4.0,0.0,1.0
830760,293.33349609375,297.1499938964844,293.1499938964844,0.0043844846077263,-332.3048400878906,296.74786376953125,0.5444449782371521,0.050000000745058,0.0458524227142334,295.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6999816894531,0.5444449782371521,0.050000000745058,0.0482848063111305,293.4020690917969,297.1499938964844,293.1499938964844,0.0087746772915124,-447.745849609375,301.1908569335937,0.5444449782371521,0.050000000745058,0.0356629937887191,293.19287109375,297.1499938964844,293.1499938964844,0.0668901354074478,-1774.3751220703125,304.15087890625,0.7301669716835022,0.1152027919888496,0.1101256012916565,293.4336242675781,297.1499938964844,293.1499938964844,0.0013453398132696,-516.5152587890625,292.5791931152344,0.5444449782371521,0.050000000745058,0.2290423363447189,290.7430725097656,291.1499938964844,274.9076538085937,272.3294677734375,286.3491516113281,295.0052185058594,290.9684753417969,1.0,0.1578158289194107,0.8968956470489502,0.8968956470489502,1.0,1.0,-0.5627816915512085,0.242563396692276,0.3202183246612549,0.080526202917099,0.0,0.0,0.1214718446135521,25.218244552612305,25.0,480.7223510742188,-3769.959716796875,34.269405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,304.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.740234375,18000.0,0.0,0.0,0.0575334131717681,0.0,0.0,0.0,0.0,1.0,0.0031018767040222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077388450503349,0.124844990670681,-0.0171061530709266,0.0,5.83891014684923e-05,0.0,0.0,4.825558185577393,0.0,0.0,0.0,0.2721085250377655,4.0,0.0,1.0
830820,293.3338928222656,297.1499938964844,293.1499938964844,0.0042002545669674,-312.02813720703125,297.0643005371094,0.5444900393486023,0.050000000745058,0.0458520874381065,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.5444900393486023,0.050000000745058,0.0482844561338424,293.4028015136719,297.1499938964844,293.1499938964844,0.008311933837831,-422.8306579589844,301.2557678222656,0.5444900393486023,0.050000000745058,0.0356627330183982,293.191162109375,297.1499938964844,293.1499938964844,0.0624496862292289,-1683.419677734375,304.1576232910156,0.728908896446228,0.1144667938351631,0.1094883754849433,293.4345397949219,297.1499938964844,293.1499938964844,0.0012109172530472,-454.4434509277344,293.0737609863281,0.5444900393486023,0.050000000745058,0.2290406674146652,291.4302062988281,291.1499938964844,274.9056091308594,272.32379150390625,286.3502197265625,295.0063781738281,291.48419189453125,1.0,0.1577165722846985,0.897140383720398,0.897140383720398,1.0,1.0,-0.5620139241218567,0.2422046959400177,0.319809228181839,0.080475814640522,0.0,0.0,0.0289985779672861,25.20462417602539,25.0,449.5042114257813,-3332.210205078125,34.18207931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723571777344,303.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.44921875,18000.0,0.0,0.0,0.0610181242227554,0.0,0.0,0.0,0.0,1.0,0.0032654956448823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814435631036758,0.1001817658543586,-0.0187381971627473,0.0,6.192563887452707e-05,0.0,0.0,3.850905418395996,0.0,0.0,0.0,0.2691465020179748,4.0,0.0,1.0
830880,293.3338928222656,297.1499938964844,293.1499938964844,0.0042002545669674,-312.02813720703125,297.0643005371094,0.5444900393486023,0.050000000745058,0.0458520874381065,295.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.5444900393486023,0.050000000745058,0.0482844561338424,293.4028015136719,297.1499938964844,293.1499938964844,0.008311933837831,-422.8306579589844,301.2557678222656,0.5444900393486023,0.050000000745058,0.0356627330183982,293.191162109375,297.1499938964844,293.1499938964844,0.0624496862292289,-1683.419677734375,304.1576232910156,0.728908896446228,0.1144667938351631,0.1094883754849433,293.4345397949219,297.1499938964844,293.1499938964844,0.0012109172530472,-454.4434509277344,293.0737609863281,0.5444900393486023,0.050000000745058,0.2290406674146652,291.4302062988281,291.1499938964844,274.9056091308594,272.32379150390625,286.3502197265625,295.0063781738281,291.48419189453125,1.0,0.1577165722846985,0.897140383720398,0.897140383720398,1.0,1.0,-0.5620139241218567,0.2422046959400177,0.319809228181839,0.080475814640522,0.0,0.0,0.0289985779672861,25.20462417602539,25.0,449.5042114257813,-3332.210205078125,34.18207931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723571777344,303.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.44921875,18000.0,0.0,0.0,0.0610181242227554,0.0,0.0,0.0,0.0,1.0,0.0032654956448823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814435631036758,0.1001817658543586,-0.0187381971627473,0.0,6.192563887452707e-05,0.0,0.0,3.850905418395996,0.0,0.0,0.0,0.2691465020179748,4.0,0.0,1.0
830940,293.3351135253906,297.1499938964844,293.1499938964844,0.0041302284225821,-306.9788513183594,297.03790283203125,0.5444668531417847,0.050000000745058,0.0458522625267505,295.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50616455078125,0.5444668531417847,0.050000000745058,0.0482846423983573,293.40533447265625,297.1499938964844,293.1499938964844,0.0081751542165875,-418.071533203125,301.17950439453125,0.5444668531417847,0.050000000745058,0.0356628708541393,293.1905822753906,297.1499938964844,293.1499938964844,0.0616327635943889,-1668.531005859375,304.1562805175781,0.7271367311477661,0.1135410144925117,0.108639195561409,293.4362487792969,297.1499938964844,293.1499938964844,0.0011122993892058,-417.24609375,293.0340881347656,0.5444668531417847,0.050000000745058,0.2290415465831756,291.5000915527344,291.1499938964844,274.9017944335937,272.318359375,286.35113525390625,295.0093078613281,291.4051818847656,1.0,0.1576180607080459,0.8973851799964905,0.8973851799964905,1.0,1.0,-0.5609964728355408,0.2417452186346054,0.3192512691020965,0.0803668573498725,0.0,0.0,0.0,25.20245361328125,25.0,-530.5030517578125,-184.3054656982422,34.081748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,299.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.25,18000.0,0.0,0.0,0.0633860602974891,0.0,0.0,0.0,0.0,1.0,0.00983911100775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016561008524149,0.0625757575035095,-0.0609196536242961,0.0,6.432879308704287e-05,0.0,0.0,2.3436856269836426,0.0,0.0,0.0,0.2626454532146454,4.0,0.0,1.0
831000,293.3351135253906,297.1499938964844,293.1499938964844,0.0041302284225821,-306.9788513183594,297.03790283203125,0.5444668531417847,0.050000000745058,0.0458522625267505,295.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50616455078125,0.5444668531417847,0.050000000745058,0.0482846423983573,293.40533447265625,297.1499938964844,293.1499938964844,0.0081751542165875,-418.071533203125,301.17950439453125,0.5444668531417847,0.050000000745058,0.0356628708541393,293.1905822753906,297.1499938964844,293.1499938964844,0.0616327635943889,-1668.531005859375,304.1562805175781,0.7271367311477661,0.1135410144925117,0.108639195561409,293.4362487792969,297.1499938964844,293.1499938964844,0.0011122993892058,-417.24609375,293.0340881347656,0.5444668531417847,0.050000000745058,0.2290415465831756,291.5000915527344,291.1499938964844,274.9017944335937,272.318359375,286.35113525390625,295.0093078613281,291.4051818847656,1.0,0.1576180607080459,0.8973851799964905,0.8973851799964905,1.0,1.0,-0.5609964728355408,0.2417452186346054,0.3192512691020965,0.0803668573498725,0.0,0.0,0.0,25.20245361328125,25.0,-530.5030517578125,-184.3054656982422,34.081748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,299.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.25,18000.0,0.0,0.0,0.0633860602974891,0.0,0.0,0.0,0.0,1.0,0.00983911100775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016561008524149,0.0625757575035095,-0.0609196536242961,0.0,6.432879308704287e-05,0.0,0.0,2.3436856269836426,0.0,0.0,0.0,0.2626454532146454,4.0,0.0,1.0
831060,293.33013916015625,297.1499938964844,293.1499938964844,0.0042738611809909,-328.29620361328125,296.42010498046875,0.5444650650024414,0.050000000745058,0.045852281153202,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289001464844,0.5444650650024414,0.050000000745058,0.0482846572995185,293.4042663574219,297.1499938964844,293.1499938964844,0.0085568809881806,-445.92584228515625,300.85284423828125,0.5444650650024414,0.050000000745058,0.0356628857553005,293.18896484375,297.1499938964844,293.1499938964844,0.0669049248099327,-1779.525390625,304.1460266113281,0.7255446910858154,0.1128336787223815,0.1078723967075347,293.43182373046875,297.1499938964844,293.1499938964844,0.0011139955604448,-432.7445983886719,292.0603942871094,0.5444650650024414,0.050000000745058,0.2290416359901428,290.4965515136719,291.1499938964844,274.8960266113281,272.31317138671875,286.344970703125,295.0064392089844,290.6070251464844,1.0,0.157521441578865,0.9009204506874084,0.9009204506874084,1.0,1.0,-0.5600763559341431,0.2414105534553527,0.3186658024787903,0.0803501456975936,0.0,0.0,0.1303161084651947,25.19671058654785,25.0,62.31754684448242,-3588.56201171875,33.98756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355224609375,303.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17808.775390625,18000.0,0.0,0.0,0.0568672604858875,0.0,0.0,0.0,0.0,1.0,0.0046668020077049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944770723581314,0.1268961578607559,-0.0324190780520439,0.0,5.771304131485522e-05,0.0,0.0,4.859393119812012,0.0,0.0,0.0,0.2713971734046936,4.0,0.0,1.0
831120,293.33013916015625,297.1499938964844,293.1499938964844,0.0042738611809909,-328.29620361328125,296.42010498046875,0.5444650650024414,0.050000000745058,0.045852281153202,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289001464844,0.5444650650024414,0.050000000745058,0.0482846572995185,293.4042663574219,297.1499938964844,293.1499938964844,0.0085568809881806,-445.92584228515625,300.85284423828125,0.5444650650024414,0.050000000745058,0.0356628857553005,293.18896484375,297.1499938964844,293.1499938964844,0.0669049248099327,-1779.525390625,304.1460266113281,0.7255446910858154,0.1128336787223815,0.1078723967075347,293.43182373046875,297.1499938964844,293.1499938964844,0.0011139955604448,-432.7445983886719,292.0603942871094,0.5444650650024414,0.050000000745058,0.2290416359901428,290.4965515136719,291.1499938964844,274.8960266113281,272.31317138671875,286.344970703125,295.0064392089844,290.6070251464844,1.0,0.157521441578865,0.9009204506874084,0.9009204506874084,1.0,1.0,-0.5600763559341431,0.2414105534553527,0.3186658024787903,0.0803501456975936,0.0,0.0,0.1303161084651947,25.19671058654785,25.0,62.31754684448242,-3588.56201171875,33.98756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355224609375,303.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17808.775390625,18000.0,0.0,0.0,0.0568672604858875,0.0,0.0,0.0,0.0,1.0,0.0046668020077049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944770723581314,0.1268961578607559,-0.0324190780520439,0.0,5.771304131485522e-05,0.0,0.0,4.859393119812012,0.0,0.0,0.0,0.2713971734046936,4.0,0.0,1.0
831180,293.3285217285156,297.1499938964844,293.1499938964844,0.0040908157825469,-305.5422058105469,296.81793212890625,0.5445319414138794,0.050000000745058,0.045851781964302,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5445319414138794,0.050000000745058,0.0482841357588768,293.4035339355469,297.1499938964844,293.1499938964844,0.0080374758690595,-415.2000122070313,300.962646484375,0.5445319414138794,0.050000000745058,0.0356624983251094,293.1866760253906,297.1499938964844,293.1499938964844,0.0613476410508155,-1664.8447265625,304.15631103515625,0.7246237397193909,0.1123142465949058,0.1073981001973152,293.4308776855469,297.1499938964844,293.1499938964844,0.0010197694646194,-384.2179565429688,292.677734375,0.5445319414138794,0.050000000745058,0.2290391474962234,291.2994689941406,291.1499938964844,274.8881530761719,272.3082275390625,286.3385314941406,295.0043334960937,291.4058837890625,1.0,0.1574338674545288,0.9044556617736816,0.9044556617736816,1.0,1.0,-0.5595024824142456,0.2412230372428894,0.3182794451713562,0.0803983509540557,0.0,0.0,0.0561988838016986,25.18000221252441,25.0,567.0973510742188,-3491.934814453125,33.91640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,304.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.68359375,18000.0,0.0,0.0,0.0596211776137352,0.0,0.0,0.0,0.0,1.0,0.0028499769978225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916448011994361,0.1063335090875625,-0.0146887134760618,0.0,6.050791489542462e-05,0.0,0.0,4.104418754577637,0.0,0.0,0.0,0.2701548337936401,4.0,0.0,1.0
831240,293.3285217285156,297.1499938964844,293.1499938964844,0.0040908157825469,-305.5422058105469,296.81793212890625,0.5445319414138794,0.050000000745058,0.045851781964302,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5445319414138794,0.050000000745058,0.0482841357588768,293.4035339355469,297.1499938964844,293.1499938964844,0.0080374758690595,-415.2000122070313,300.962646484375,0.5445319414138794,0.050000000745058,0.0356624983251094,293.1866760253906,297.1499938964844,293.1499938964844,0.0613476410508155,-1664.8447265625,304.15631103515625,0.7246237397193909,0.1123142465949058,0.1073981001973152,293.4308776855469,297.1499938964844,293.1499938964844,0.0010197694646194,-384.2179565429688,292.677734375,0.5445319414138794,0.050000000745058,0.2290391474962234,291.2994689941406,291.1499938964844,274.8881530761719,272.3082275390625,286.3385314941406,295.0043334960937,291.4058837890625,1.0,0.1574338674545288,0.9044556617736816,0.9044556617736816,1.0,1.0,-0.5595024824142456,0.2412230372428894,0.3182794451713562,0.0803983509540557,0.0,0.0,0.0561988838016986,25.18000221252441,25.0,567.0973510742188,-3491.934814453125,33.91640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,304.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.68359375,18000.0,0.0,0.0,0.0596211776137352,0.0,0.0,0.0,0.0,1.0,0.0028499769978225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916448011994361,0.1063335090875625,-0.0146887134760618,0.0,6.050791489542462e-05,0.0,0.0,4.104418754577637,0.0,0.0,0.0,0.2701548337936401,4.0,0.0,1.0
831300,293.3292236328125,297.1499938964844,293.1499938964844,0.0040321368724107,-299.84326171875,296.8835144042969,0.5445380210876465,0.050000000745058,0.0458517372608184,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45220947265625,0.5445380210876465,0.050000000745058,0.0482840873301029,293.4046325683594,297.1499938964844,293.1499938964844,0.0079071829095482,-408.5660400390625,300.9594116210937,0.5445380210876465,0.050000000745058,0.0356624647974967,293.1861877441406,297.1499938964844,293.1499938964844,0.0602139309048652,-1642.3521728515625,304.1571960449219,0.7239726781845093,0.1119471341371536,0.1070845648646354,293.43182373046875,297.1499938964844,293.1499938964844,0.0009634441230446,-361.1457214355469,292.7804260253906,0.5445380210876465,0.050000000745058,0.2290389239788055,291.470458984375,291.1499938964844,274.8833312988281,272.3058776855469,286.33612060546875,295.00555419921875,291.5065612792969,1.0,0.1573913842439651,0.9062232375144958,0.9062232375144958,1.0,1.0,-0.5591258406639099,0.2410925179719925,0.3180333077907562,0.0803994312882423,0.0,0.0,0.0167806893587112,25.176315307617188,25.0,386.4963073730469,-3254.593994140625,33.876686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,303.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.17578125,18000.0,0.0,0.0,0.0613901950418949,0.0,0.0,0.0,0.0,1.0,0.0034994757734239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770649686455726,0.0981675460934639,-0.0211025774478912,0.0,6.230323924683034e-05,0.0,0.0,3.765814781188965,0.0,0.0,0.0,0.2687411606311798,4.0,0.0,1.0
831360,293.3298645019531,297.1499938964844,293.1499938964844,0.0039964262396097,-296.8885192871094,296.8818664550781,0.5445278286933899,0.050000000745058,0.0458518154919147,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5177001953125,0.5445278286933899,0.050000000745058,0.0482841692864894,293.40594482421875,297.1499938964844,293.1499938964844,0.0078288232907652,-405.227783203125,300.9263000488281,0.5445278286933899,0.050000000745058,0.0356625244021415,293.1859130859375,297.1499938964844,293.1499938964844,0.0596539005637168,-1631.7392578125,304.1568908691406,0.7231901288032532,0.1115423291921615,0.1067179068922996,293.4327087402344,297.1499938964844,293.1499938964844,0.0009190708515234,-344.018310546875,292.77789306640625,0.5445278286933899,0.050000000745058,0.2290393114089965,291.5231628417969,291.1499938964844,274.8779602050781,272.3035888671875,286.33544921875,295.0067749023437,291.5301208496094,1.0,0.1573487818241119,0.9047001004219056,0.9047001004219056,1.0,1.0,-0.5586865544319153,0.2408630400896072,0.3178234994411468,0.0803107395768165,0.0,0.0,0.0,25.1753044128418,25.0,179.82252502441406,-2438.9404296875,33.83354949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,301.484375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.841796875,18000.0,0.0,0.0,0.0628665313124656,0.0,0.0,0.0,0.0,1.0,0.0061075445264577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035755518823862,0.0784158930182457,-0.0426603704690933,0.0,6.380153354257345e-05,0.0,0.0,2.980567693710327,0.0,0.0,0.0,0.2650058567523956,4.0,0.0,1.0
831420,293.3274230957031,297.1499938964844,293.1499938964844,0.0040760915726423,-313.44171142578125,296.3562927246094,0.5445050001144409,0.050000000745058,0.0458519868552684,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8037414550781,0.5445050001144409,0.050000000745058,0.0482843518257141,293.40673828125,297.1499938964844,293.1499938964844,0.0081395404413342,-430.9962768554688,300.6239013671875,0.5445050001144409,0.050000000745058,0.0356626585125923,293.1849975585937,297.1499938964844,293.1499938964844,0.0649220719933509,-1742.2691650390625,304.145263671875,0.7215986847877502,0.110814094543457,0.1059789508581161,293.43084716796875,297.1499938964844,293.1499938964844,0.0008266719523817,-320.6116943359375,291.9501647949219,0.5445050001144409,0.050000000745058,0.2290401756763458,290.7109375,291.1499938964844,274.86529541015625,272.2992248535156,286.332763671875,295.0061950683594,290.4271240234375,1.0,0.1572638601064682,0.9016537070274352,0.9016537070274352,1.0,1.0,-0.5578013062477112,0.2403940558433532,0.3174072802066803,0.0801117792725563,0.0,0.0,0.0752323567867279,25.17358589172364,25.0,-830.0266723632812,-3256.65380859375,33.74705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3813171386719,300.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17746.3359375,18000.0,0.0,0.0,0.0586134158074855,0.0,0.0,0.0,0.0,1.0,0.0069225011393427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730241239070892,0.1202635988593101,-0.0472394749522209,0.0,5.948516627540812e-05,0.0,0.0,4.548597812652588,0.0,0.0,0.0,0.2691879570484161,4.0,0.0,1.0
831480,293.3274230957031,297.1499938964844,293.1499938964844,0.0040760915726423,-313.44171142578125,296.3562927246094,0.5445050001144409,0.050000000745058,0.0458519868552684,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8037414550781,0.5445050001144409,0.050000000745058,0.0482843518257141,293.40673828125,297.1499938964844,293.1499938964844,0.0081395404413342,-430.9962768554688,300.6239013671875,0.5445050001144409,0.050000000745058,0.0356626585125923,293.1849975585937,297.1499938964844,293.1499938964844,0.0649220719933509,-1742.2691650390625,304.145263671875,0.7215986847877502,0.110814094543457,0.1059789508581161,293.43084716796875,297.1499938964844,293.1499938964844,0.0008266719523817,-320.6116943359375,291.9501647949219,0.5445050001144409,0.050000000745058,0.2290401756763458,290.7109375,291.1499938964844,274.86529541015625,272.2992248535156,286.332763671875,295.0061950683594,290.4271240234375,1.0,0.1572638601064682,0.9016537070274352,0.9016537070274352,1.0,1.0,-0.5578013062477112,0.2403940558433532,0.3174072802066803,0.0801117792725563,0.0,0.0,0.0752323567867279,25.17358589172364,25.0,-830.0266723632812,-3256.65380859375,33.74705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3813171386719,300.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17746.3359375,18000.0,0.0,0.0,0.0586134158074855,0.0,0.0,0.0,0.0,1.0,0.0069225011393427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730241239070892,0.1202635988593101,-0.0472394749522209,0.0,5.948516627540812e-05,0.0,0.0,4.548597812652588,0.0,0.0,0.0,0.2691879570484161,4.0,0.0,1.0
831540,293.32281494140625,297.1499938964844,293.1499938964844,0.0040041008032858,-301.6358947753906,296.5135803222656,0.5445703864097595,0.050000000745058,0.0458515025675296,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.5445703864097595,0.050000000745058,0.0482838414609432,293.4044494628906,297.1499938964844,293.1499938964844,0.0078145144507288,-410.4427185058594,300.63458251953125,0.5445703864097595,0.050000000745058,0.0356622785329818,293.182373046875,297.1499938964844,293.1499938964844,0.0610424689948558,-1662.211181640625,304.1537475585937,0.7208222150802612,0.1104573011398315,0.1055843085050582,293.4269714355469,297.1499938964844,293.1499938964844,0.0008365761605091,-317.5660400390625,292.1855163574219,0.5445703864097595,0.050000000745058,0.2290377467870712,291.0660705566406,291.1499938964844,274.8500061035156,272.2951354980469,286.3265686035156,295.0008239746094,291.2426147460937,1.0,0.1571866422891616,0.8986073136329651,0.8986073136329651,1.0,1.0,-0.5573230981826782,0.2400976568460464,0.3172254264354706,0.0799845233559608,0.0,0.0,0.0894836336374282,25.157453536987305,25.0,618.2003173828125,-3670.50244140625,33.68599319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,304.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.0583161637187004,0.0,0.0,0.0,0.0,1.0,0.0026236684061586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031669825315475,0.1157752498984336,-0.0126082710921764,0.0,5.9183490520808846e-05,0.0,0.0,4.483099460601807,0.0,0.0,0.0,0.271374762058258,4.0,0.0,1.0
831600,293.32281494140625,297.1499938964844,293.1499938964844,0.0040041008032858,-301.6358947753906,296.5135803222656,0.5445703864097595,0.050000000745058,0.0458515025675296,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.5445703864097595,0.050000000745058,0.0482838414609432,293.4044494628906,297.1499938964844,293.1499938964844,0.0078145144507288,-410.4427185058594,300.63458251953125,0.5445703864097595,0.050000000745058,0.0356622785329818,293.182373046875,297.1499938964844,293.1499938964844,0.0610424689948558,-1662.211181640625,304.1537475585937,0.7208222150802612,0.1104573011398315,0.1055843085050582,293.4269714355469,297.1499938964844,293.1499938964844,0.0008365761605091,-317.5660400390625,292.1855163574219,0.5445703864097595,0.050000000745058,0.2290377467870712,291.0660705566406,291.1499938964844,274.8500061035156,272.2951354980469,286.3265686035156,295.0008239746094,291.2426147460937,1.0,0.1571866422891616,0.8986073136329651,0.8986073136329651,1.0,1.0,-0.5573230981826782,0.2400976568460464,0.3172254264354706,0.0799845233559608,0.0,0.0,0.0894836336374282,25.157453536987305,25.0,618.2003173828125,-3670.50244140625,33.68599319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,304.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.0583161637187004,0.0,0.0,0.0,0.0,1.0,0.0026236684061586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031669825315475,0.1157752498984336,-0.0126082710921764,0.0,5.9183490520808846e-05,0.0,0.0,4.483099460601807,0.0,0.0,0.0,0.271374762058258,4.0,0.0,1.0
831660,293.3238525390625,297.1499938964844,293.1499938964844,0.0038754811976104,-288.5055236816406,296.70318603515625,0.5445953011512756,0.050000000745058,0.045851320028305,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825744628906,0.5445953011512756,0.050000000745058,0.0482836477458477,293.4063415527344,297.1499938964844,293.1499938964844,0.0075290002860128,-394.7049560546875,300.6593017578125,0.5445953011512756,0.050000000745058,0.0356621369719505,293.18121337890625,297.1499938964844,293.1499938964844,0.0584072135388851,-1609.5482177734375,304.1566467285156,0.7198144793510437,0.1098783314228057,0.1051046028733253,293.4285888671875,297.1499938964844,293.1499938964844,0.000721831631381,-270.3876953125,292.4803161621094,0.5445953011512756,0.050000000745058,0.2290368378162384,291.4953308105469,291.1499938964844,274.8326721191406,272.2906188964844,286.320556640625,295.0020751953125,291.5194091796875,1.0,0.1571148186922073,0.8988580703735352,0.8988580703735352,1.0,1.0,-0.5567457675933838,0.2398420870304107,0.3169036507606506,0.0799115747213363,0.0,0.0,0.0065802838653326,25.14851760864257,25.0,329.49322509765625,-3191.98046875,33.622310638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,302.9774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.466796875,18000.0,0.0,0.0,0.0619330108165741,0.0,0.0,0.0,0.0,1.0,0.0037074456922709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735727250576019,0.0967921018600463,-0.0232193768024444,0.0,6.285413110163063e-05,0.0,0.0,3.706614017486572,0.0,0.0,0.0,0.2684239149093628,4.0,0.0,1.0
831720,293.3238525390625,297.1499938964844,293.1499938964844,0.0038754811976104,-288.5055236816406,296.70318603515625,0.5445953011512756,0.050000000745058,0.045851320028305,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825744628906,0.5445953011512756,0.050000000745058,0.0482836477458477,293.4063415527344,297.1499938964844,293.1499938964844,0.0075290002860128,-394.7049560546875,300.6593017578125,0.5445953011512756,0.050000000745058,0.0356621369719505,293.18121337890625,297.1499938964844,293.1499938964844,0.0584072135388851,-1609.5482177734375,304.1566467285156,0.7198144793510437,0.1098783314228057,0.1051046028733253,293.4285888671875,297.1499938964844,293.1499938964844,0.000721831631381,-270.3876953125,292.4803161621094,0.5445953011512756,0.050000000745058,0.2290368378162384,291.4953308105469,291.1499938964844,274.8326721191406,272.2906188964844,286.320556640625,295.0020751953125,291.5194091796875,1.0,0.1571148186922073,0.8988580703735352,0.8988580703735352,1.0,1.0,-0.5567457675933838,0.2398420870304107,0.3169036507606506,0.0799115747213363,0.0,0.0,0.0065802838653326,25.14851760864257,25.0,329.49322509765625,-3191.98046875,33.622310638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,302.9774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.466796875,18000.0,0.0,0.0,0.0619330108165741,0.0,0.0,0.0,0.0,1.0,0.0037074456922709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735727250576019,0.0967921018600463,-0.0232193768024444,0.0,6.285413110163063e-05,0.0,0.0,3.706614017486572,0.0,0.0,0.0,0.2684239149093628,4.0,0.0,1.0
831780,293.32379150390625,297.1499938964844,293.1499938964844,0.0038559315726161,-291.418212890625,296.49334716796875,0.5445698499679565,0.050000000745058,0.0458515100181102,295.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.5445698499679565,0.050000000745058,0.0482838489115238,293.408447265625,297.1499938964844,293.1499938964844,0.007566041778773,-402.0107116699219,300.49444580078125,0.5445698499679565,0.050000000745058,0.0356622859835624,293.1806640625,297.1499938964844,293.1499938964844,0.0602767579257488,-1649.33154296875,304.1507873535156,0.7183835506439209,0.1091978102922439,0.1044595092535018,293.4291381835937,297.1499938964844,293.1499938964844,0.0006022406741976,-228.9763641357422,292.14794921875,0.5445698499679565,0.050000000745058,0.2290377914905548,291.2406005859375,291.1499938964844,274.8139953613281,272.2848815917969,286.3130187988281,295.0028686523437,290.9175720214844,1.0,0.1570426672697067,0.8991087675094604,0.8991087675094604,1.0,1.0,-0.5559734106063843,0.239508181810379,0.3164651989936828,0.0798007845878601,0.0,0.0,0.0,25.147993087768555,25.0,-1271.8243408203125,-0.0,33.54805374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,299.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.654296875,18000.0,0.0,0.0,0.0622936151921749,0.0,0.0,0.0,0.0,1.0,0.0117583964020013,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6139633923303336e-05,0.0666811168193817,-0.0666349753737449,0.0,6.322009721770883e-05,0.0,0.0,2.484020948410034,0.0,0.0,0.0,0.2624505162239074,4.0,0.0,1.0
831840,293.32379150390625,297.1499938964844,293.1499938964844,0.0038559315726161,-291.418212890625,296.49334716796875,0.5445698499679565,0.050000000745058,0.0458515100181102,295.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.5445698499679565,0.050000000745058,0.0482838489115238,293.408447265625,297.1499938964844,293.1499938964844,0.007566041778773,-402.0107116699219,300.49444580078125,0.5445698499679565,0.050000000745058,0.0356622859835624,293.1806640625,297.1499938964844,293.1499938964844,0.0602767579257488,-1649.33154296875,304.1507873535156,0.7183835506439209,0.1091978102922439,0.1044595092535018,293.4291381835937,297.1499938964844,293.1499938964844,0.0006022406741976,-228.9763641357422,292.14794921875,0.5445698499679565,0.050000000745058,0.2290377914905548,291.2406005859375,291.1499938964844,274.8139953613281,272.2848815917969,286.3130187988281,295.0028686523437,290.9175720214844,1.0,0.1570426672697067,0.8991087675094604,0.8991087675094604,1.0,1.0,-0.5559734106063843,0.239508181810379,0.3164651989936828,0.0798007845878601,0.0,0.0,0.0,25.147993087768555,25.0,-1271.8243408203125,-0.0,33.54805374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,299.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.654296875,18000.0,0.0,0.0,0.0622936151921749,0.0,0.0,0.0,0.0,1.0,0.0117583964020013,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6139633923303336e-05,0.0666811168193817,-0.0666349753737449,0.0,6.322009721770883e-05,0.0,0.0,2.484020948410034,0.0,0.0,0.0,0.2624505162239074,4.0,0.0,1.0
831900,293.3202514648437,297.1499938964844,293.1499938964844,0.0039597814902663,-306.0806884765625,296.0536804199219,0.5445734262466431,0.050000000745058,0.0458514876663684,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5445734262466431,0.050000000745058,0.0482838228344917,293.40728759765625,297.1499938964844,293.1499938964844,0.007805383298546,-420.5988159179688,300.2508239746094,0.5445734262466431,0.050000000745058,0.0356622673571109,293.17974853515625,297.1499938964844,293.1499938964844,0.0639728680253028,-1726.131103515625,304.1440734863281,0.7178066968917847,0.1089871674776077,0.1041951850056648,293.4259033203125,297.1499938964844,293.1499938964844,0.0006149912951514,-239.41958618164065,291.4513244628906,0.5445734262466431,0.050000000745058,0.2290376722812652,290.53619384765625,291.1499938964844,274.8041687011719,272.28155517578125,286.30718994140625,295.00018310546875,290.4398803710937,1.0,0.1570075452327728,0.8992341160774231,0.8992341160774231,1.0,1.0,-0.5556558966636658,0.2393697798252105,0.3162861168384552,0.0797595754265785,0.0,0.0,0.1095137000083923,25.14506149291992,25.0,-346.8388671875,-3399.786376953125,33.51499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796447753906,301.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.08984375,18000.0,0.0,0.0,0.0574080161750316,0.0,0.0,0.0,0.0,1.0,0.005933731328696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820976495742797,0.1235050708055496,-0.0414074175059795,0.0,5.826183769386262e-05,0.0,0.0,4.696872234344482,0.0,0.0,0.0,0.2703126966953277,4.0,0.0,1.0
831960,293.3172607421875,297.1499938964844,293.1499938964844,0.0039337128400802,-300.1165466308594,296.1459045410156,0.5446106195449829,0.050000000745058,0.0458512082695961,294.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6873779296875,0.5446106195449829,0.050000000745058,0.0482835322618484,293.40557861328125,297.1499938964844,293.1499938964844,0.0076382560655474,-408.8656005859375,300.2648620605469,0.5446106195449829,0.050000000745058,0.0356620512902736,293.1783142089844,297.1499938964844,293.1499938964844,0.0616717785596847,-1678.3662109375,304.1494140625,0.7175478339195251,0.1088940128684043,0.1040600314736366,293.4233093261719,297.1499938964844,293.1499938964844,0.0006478708237409,-248.8706817626953,291.5882873535156,0.5446106195449829,0.050000000745058,0.2290362864732742,290.7283020019531,291.1499938964844,274.79400634765625,272.2779541015625,286.30084228515625,294.99639892578125,290.954833984375,1.0,0.1569751501083374,0.8993589878082275,0.8993589878082275,1.0,1.0,-0.555491030216217,0.2392945140600204,0.3161965310573578,0.0797506496310234,0.0,0.0,0.1233568415045738,25.13667869567871,25.0,476.0767211914063,-3759.192138671875,33.491363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,304.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.509765625,18000.0,0.0,0.0,0.0572413876652717,0.0,0.0,0.0,0.0,1.0,0.003113834420219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080591157078743,0.1252842247486114,-0.0172251090407371,0.0,5.809273352497257e-05,0.0,0.0,4.843010902404785,0.0,0.0,0.0,0.2721650898456573,4.0,0.0,1.0
832020,293.3171081542969,297.1499938964844,293.1499938964844,0.0037695434875786,-281.5280456542969,296.50299072265625,0.5446736812591553,0.050000000745058,0.0458507426083087,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951416015625,0.5446736812591553,0.050000000745058,0.0482830367982387,293.4060363769531,297.1499938964844,293.1499938964844,0.0072595342062413,-385.4239501953125,300.3780822753906,0.5446736812591553,0.050000000745058,0.0356616862118244,293.17645263671875,297.1499938964844,293.1499938964844,0.0576496236026287,-1596.768310546875,304.1559753417969,0.7170378565788269,0.1085542365908622,0.1037996560335159,293.4238586425781,297.1499938964844,293.1499938964844,0.0005362959927879,-199.882080078125,292.1426086425781,0.5446736812591553,0.050000000745058,0.2290339469909668,291.4210510253906,291.1499938964844,274.7726745605469,272.2698059082031,286.2915954589844,294.9952392578125,291.4779357910156,1.0,0.1569160670042038,0.899608850479126,0.899608850479126,1.0,1.0,-0.5551742315292358,0.2391485571861267,0.3160256743431091,0.0797371864318847,0.0,0.0,0.0319706797599792,25.12231636047364,25.0,456.12445068359375,-3336.41845703125,33.44760513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,303.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8515625,18000.0,0.0,0.0,0.060895774513483,0.0,0.0,0.0,0.0,1.0,0.003200224135071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823887810111045,0.1004732698202133,-0.0180844888091087,0.0,6.180146738188341e-05,0.0,0.0,3.8636586666107178,0.0,0.0,0.0,0.2692201733589172,4.0,0.0,1.0
832080,293.3171081542969,297.1499938964844,293.1499938964844,0.0037695434875786,-281.5280456542969,296.50299072265625,0.5446736812591553,0.050000000745058,0.0458507426083087,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951416015625,0.5446736812591553,0.050000000745058,0.0482830367982387,293.4060363769531,297.1499938964844,293.1499938964844,0.0072595342062413,-385.4239501953125,300.3780822753906,0.5446736812591553,0.050000000745058,0.0356616862118244,293.17645263671875,297.1499938964844,293.1499938964844,0.0576496236026287,-1596.768310546875,304.1559753417969,0.7170378565788269,0.1085542365908622,0.1037996560335159,293.4238586425781,297.1499938964844,293.1499938964844,0.0005362959927879,-199.882080078125,292.1426086425781,0.5446736812591553,0.050000000745058,0.2290339469909668,291.4210510253906,291.1499938964844,274.7726745605469,272.2698059082031,286.2915954589844,294.9952392578125,291.4779357910156,1.0,0.1569160670042038,0.899608850479126,0.899608850479126,1.0,1.0,-0.5551742315292358,0.2391485571861267,0.3160256743431091,0.0797371864318847,0.0,0.0,0.0319706797599792,25.12231636047364,25.0,456.12445068359375,-3336.41845703125,33.44760513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,303.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8515625,18000.0,0.0,0.0,0.060895774513483,0.0,0.0,0.0,0.0,1.0,0.003200224135071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823887810111045,0.1004732698202133,-0.0180844888091087,0.0,6.180146738188341e-05,0.0,0.0,3.8636586666107178,0.0,0.0,0.0,0.2692201733589172,4.0,0.0,1.0
832140,293.3179931640625,297.1499938964844,293.1499938964844,0.003704062430188,-276.40167236328125,296.4973449707031,0.5446640849113464,0.050000000745058,0.0458508133888244,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.5446640849113464,0.050000000745058,0.048283115029335,293.4083251953125,297.1499938964844,293.1499938964844,0.0071294498629868,-379.8399963378906,300.3116760253906,0.5446640849113464,0.050000000745058,0.0356617458164691,293.1758728027344,297.1499938964844,293.1499938964844,0.0569688752293586,-1584.193603515625,304.1549987792969,0.7159366011619568,0.1080055013298988,0.1033109128475189,293.4253234863281,297.1499938964844,293.1499938964844,0.0005831051967106,-218.57652282714844,292.1294250488281,0.5446640849113464,0.050000000745058,0.2290343046188354,291.5093688964844,291.1499938964844,274.75,272.2604675292969,286.2825927734375,294.99609375,291.442138671875,1.0,0.1568577140569687,0.8998586535453796,0.8998586535453796,1.0,1.0,-0.5545883774757385,0.2388912588357925,0.3156971335411072,0.0796669051051139,0.0,0.0,0.0,25.120176315307617,25.0,-396.4123840332031,-316.3863525390625,33.38983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,299.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.306640625,18000.0,0.0,0.0,0.0635677054524421,0.0,0.0,0.0,0.0,1.0,0.0094974106177687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002842525485903,0.0624911077320575,-0.0596485845744609,0.0,6.451314402511343e-05,0.0,0.0,2.3435637950897217,0.0,0.0,0.0,0.2627251744270324,4.0,0.0,1.0
832200,293.3179931640625,297.1499938964844,293.1499938964844,0.003704062430188,-276.40167236328125,296.4973449707031,0.5446640849113464,0.050000000745058,0.0458508133888244,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122375488281,0.5446640849113464,0.050000000745058,0.048283115029335,293.4083251953125,297.1499938964844,293.1499938964844,0.0071294498629868,-379.8399963378906,300.3116760253906,0.5446640849113464,0.050000000745058,0.0356617458164691,293.1758728027344,297.1499938964844,293.1499938964844,0.0569688752293586,-1584.193603515625,304.1549987792969,0.7159366011619568,0.1080055013298988,0.1033109128475189,293.4253234863281,297.1499938964844,293.1499938964844,0.0005831051967106,-218.57652282714844,292.1294250488281,0.5446640849113464,0.050000000745058,0.2290343046188354,291.5093688964844,291.1499938964844,274.75,272.2604675292969,286.2825927734375,294.99609375,291.442138671875,1.0,0.1568577140569687,0.8998586535453796,0.8998586535453796,1.0,1.0,-0.5545883774757385,0.2388912588357925,0.3156971335411072,0.0796669051051139,0.0,0.0,0.0,25.120176315307617,25.0,-396.4123840332031,-316.3863525390625,33.38983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,299.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.306640625,18000.0,0.0,0.0,0.0635677054524421,0.0,0.0,0.0,0.0,1.0,0.0094974106177687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002842525485903,0.0624911077320575,-0.0596485845744609,0.0,6.451314402511343e-05,0.0,0.0,2.3435637950897217,0.0,0.0,0.0,0.2627251744270324,4.0,0.0,1.0
