time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832260,293.3125,297.1499938964844,293.1499938964844,0.0038326506037265,-296.4217529296875,295.8321533203125,0.5446719527244568,0.050000000745058,0.0458507575094699,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330505371094,0.5446719527244568,0.050000000745058,0.0482830554246902,293.4066467285156,297.1499938964844,293.1499938964844,0.0074387202039361,-406.4089660644531,299.9107666015625,0.5446719527244568,0.050000000745058,0.0356617011129856,293.1742858886719,297.1499938964844,293.1499938964844,0.0626727119088172,-1701.8099365234375,304.14422607421875,0.7149908542633057,0.1076628193259239,0.1028881594538688,293.42047119140625,297.1499938964844,293.1499938964844,0.0004777820722665,-157.88819885253906,291.0701904296875,0.5446719527244568,0.050000000745058,0.2290340214967727,290.4863586425781,291.1499938964844,274.7260131835937,272.2499389648437,286.2672424316406,294.991455078125,290.5445861816406,1.0,0.1568008661270141,0.9031898379325868,0.9031898379325868,1.0,1.0,-0.5540804266929626,0.2387402206659317,0.3153402209281921,0.0796846225857734,0.0,0.0,0.1275620758533477,25.115196228027344,25.0,-46.1566162109375,-3534.702880859375,33.336822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,302.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17798.455078125,18000.0,0.0,0.0,0.0572078451514244,0.0,0.0,0.0,0.0,1.0,0.0049897260032594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912019908428192,0.1262523978948593,-0.0350504145026207,0.0,5.805868931929581e-05,0.0,0.0,4.825668811798096,0.0,0.0,0.0,0.2711467444896698,4.0,0.0,1.0
832320,293.3125,297.1499938964844,293.1499938964844,0.0038326506037265,-296.4217529296875,295.8321533203125,0.5446719527244568,0.050000000745058,0.0458507575094699,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330505371094,0.5446719527244568,0.050000000745058,0.0482830554246902,293.4066467285156,297.1499938964844,293.1499938964844,0.0074387202039361,-406.4089660644531,299.9107666015625,0.5446719527244568,0.050000000745058,0.0356617011129856,293.1742858886719,297.1499938964844,293.1499938964844,0.0626727119088172,-1701.8099365234375,304.14422607421875,0.7149908542633057,0.1076628193259239,0.1028881594538688,293.42047119140625,297.1499938964844,293.1499938964844,0.0004777820722665,-157.88819885253906,291.0701904296875,0.5446719527244568,0.050000000745058,0.2290340214967727,290.4863586425781,291.1499938964844,274.7260131835937,272.2499389648437,286.2672424316406,294.991455078125,290.5445861816406,1.0,0.1568008661270141,0.9031898379325868,0.9031898379325868,1.0,1.0,-0.5540804266929626,0.2387402206659317,0.3153402209281921,0.0796846225857734,0.0,0.0,0.1275620758533477,25.115196228027344,25.0,-46.1566162109375,-3534.702880859375,33.336822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,302.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17798.455078125,18000.0,0.0,0.0,0.0572078451514244,0.0,0.0,0.0,0.0,1.0,0.0049897260032594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912019908428192,0.1262523978948593,-0.0350504145026207,0.0,5.805868931929581e-05,0.0,0.0,4.825668811798096,0.0,0.0,0.0,0.2711467444896698,4.0,0.0,1.0
832380,293.3096618652344,297.1499938964844,293.1499938964844,0.0036858315579593,-276.9053039550781,296.2519836425781,0.5447620749473572,0.050000000745058,0.0458500869572162,294.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5447620749473572,0.050000000745058,0.0482823513448238,293.4048156738281,297.1499938964844,293.1499938964844,0.0070349662564694,-378.6239929199219,300.066650390625,0.5447620749473572,0.050000000745058,0.0356611795723438,293.1717224121094,297.1499938964844,293.1499938964844,0.0576322041451931,-1598.40771484375,304.1543273925781,0.714897871017456,0.107571467757225,0.1028047055006027,293.4184265136719,297.1499938964844,293.1499938964844,0.0004575196944642,-133.46697998046875,291.71807861328125,0.5447620749473572,0.050000000745058,0.2290306836366653,291.2542419433594,291.1499938964844,274.7006530761719,272.2381896972656,286.2514953613281,294.98651123046875,291.3723449707031,1.0,0.1567535996437072,0.9065210223197936,0.9065210223197936,1.0,1.0,-0.5539739727973938,0.2387557327747345,0.3152182698249817,0.0797871351242065,0.0,0.0,0.0652128010988235,25.09716415405273,25.0,578.345947265625,-3534.693359375,33.309688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,304.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.626953125,18000.0,0.0,0.0,0.0597984753549099,0.0,0.0,0.0,0.0,1.0,0.0026938358787447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947301387786865,0.1079694703221321,-0.0132393296808004,0.0,6.0687849327223375e-05,0.0,0.0,4.172081470489502,0.0,0.0,0.0,0.2704299986362457,4.0,0.0,1.0
832440,293.3096618652344,297.1499938964844,293.1499938964844,0.0036858315579593,-276.9053039550781,296.2519836425781,0.5447620749473572,0.050000000745058,0.0458500869572162,294.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5447620749473572,0.050000000745058,0.0482823513448238,293.4048156738281,297.1499938964844,293.1499938964844,0.0070349662564694,-378.6239929199219,300.066650390625,0.5447620749473572,0.050000000745058,0.0356611795723438,293.1717224121094,297.1499938964844,293.1499938964844,0.0576322041451931,-1598.40771484375,304.1543273925781,0.714897871017456,0.107571467757225,0.1028047055006027,293.4184265136719,297.1499938964844,293.1499938964844,0.0004575196944642,-133.46697998046875,291.71807861328125,0.5447620749473572,0.050000000745058,0.2290306836366653,291.2542419433594,291.1499938964844,274.7006530761719,272.2381896972656,286.2514953613281,294.98651123046875,291.3723449707031,1.0,0.1567535996437072,0.9065210223197936,0.9065210223197936,1.0,1.0,-0.5539739727973938,0.2387557327747345,0.3152182698249817,0.0797871351242065,0.0,0.0,0.0652128010988235,25.09716415405273,25.0,578.345947265625,-3534.693359375,33.309688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,304.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.626953125,18000.0,0.0,0.0,0.0597984753549099,0.0,0.0,0.0,0.0,1.0,0.0026938358787447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947301387786865,0.1079694703221321,-0.0132393296808004,0.0,6.0687849327223375e-05,0.0,0.0,4.172081470489502,0.0,0.0,0.0,0.2704299986362457,4.0,0.0,1.0
832500,293.31011962890625,297.1499938964844,293.1499938964844,0.003629581304267,-271.2351989746094,296.3411865234375,0.5447813272476196,0.050000000745058,0.0458499453961849,294.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.425537109375,0.5447813272476196,0.050000000745058,0.0482821986079216,293.4055480957031,297.1499938964844,293.1499938964844,0.0069181248545646,-371.78802490234375,300.0823059082031,0.5447813272476196,0.050000000745058,0.0356610678136348,293.1711120605469,297.1499938964844,293.1499938964844,0.0565835461020469,-1577.5147705078125,304.1554260253906,0.714665949344635,0.1074148938059806,0.1026937216520309,293.419189453125,297.1499938964844,293.1499938964844,0.0004362547770142,-112.7460708618164,291.8553161621094,0.5447813272476196,0.050000000745058,0.229029968380928,291.44580078125,291.1499938964844,274.6875,272.2318420410156,286.2447509765625,294.98651123046875,291.4883117675781,1.0,0.1567316502332687,0.9081866145133972,0.9081866145133972,1.0,1.0,-0.5538395047187805,0.2387290447950363,0.315110445022583,0.0798204094171524,0.0,0.0,0.0253312774002552,25.09260940551757,25.0,406.2608947753906,-3294.711669921875,33.2926139831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870910644531,303.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.63671875,18000.0,0.0,0.0,0.0616511106491088,0.0,0.0,0.0,0.0,1.0,0.0033111572265625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797478631138801,0.0989382937550544,-0.0191904343664646,0.0,6.256804044824094e-05,0.0,0.0,3.799693584442138,0.0,0.0,0.0,0.2689439654350281,4.0,0.0,1.0
832560,293.3105163574219,297.1499938964844,293.1499938964844,0.0035962993279099,-268.3533630371094,296.3515930175781,0.5447820425033569,0.050000000745058,0.0458499416708946,294.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019836425781,0.5447820425033569,0.050000000745058,0.0482821948826313,293.40655517578125,297.1499938964844,293.1499938964844,0.0068478491157293,-368.3143005371094,300.0566101074219,0.5447820425033569,0.050000000745058,0.0356610640883445,293.1708068847656,297.1499938964844,293.1499938964844,0.0561442114412784,-1569.088623046875,304.1552124023437,0.7142753601074219,0.1072130277752876,0.1025223657488823,293.419921875,297.1499938964844,293.1499938964844,0.0004182446864433,-96.56185913085938,291.8686218261719,0.5447820425033569,0.050000000745058,0.2290299385786056,291.5083923339844,291.1499938964844,274.67401123046875,272.2252197265625,286.23980712890625,294.9866027832031,291.5193176269531,1.0,0.1567096561193466,0.9067681431770324,0.9067681431770324,1.0,1.0,-0.5536338090896606,0.2386053055524826,0.3150285184383392,0.0797705799341201,0.0,0.0,0.0,25.09112548828125,25.0,238.3608245849609,-3015.761962890625,33.271705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719177246094,302.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.77734375,18000.0,0.0,0.0,0.0632525309920311,0.0,0.0,0.0,0.0,1.0,0.0043137613683938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629228577017784,0.0922082066535949,-0.0292853452265262,0.0,6.419327110052109e-05,0.0,0.0,3.5246760845184326,0.0,0.0,0.0,0.2671657204627991,4.0,0.0,1.0
832620,293.3084716796875,297.1499938964844,293.1499938964844,0.0036265167873352,-278.3098449707031,295.9332275390625,0.5447738766670227,0.050000000745058,0.0458500012755394,294.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.5447738766670227,0.050000000745058,0.0482822619378566,293.4067687988281,297.1499938964844,293.1499938964844,0.0070012211799621,-385.2018432617188,299.77203369140625,0.5447738766670227,0.050000000745058,0.0356611125171184,293.1699523925781,297.1499938964844,293.1499938964844,0.0603911094367504,-1656.628662109375,304.145751953125,0.7134059071540833,0.1068548262119293,0.1021483018994331,293.4184875488281,297.1499938964844,293.1499938964844,0.000354867108399,-49.33807373046875,291.1990661621094,0.5447738766670227,0.050000000745058,0.2290302515029907,290.913330078125,291.1499938964844,274.64599609375,272.2110290527344,286.22930908203125,294.984375,290.5519104003906,1.0,0.1566657274961471,0.9039312601089478,0.9039312601089478,1.0,1.0,-0.5531854629516602,0.2383330911397934,0.3148523867130279,0.0796509012579917,0.0,0.0,0.0433716364204883,25.089738845825195,25.0,-1272.9075927734375,-2889.4091796875,33.227901458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,298.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17657.912109375,18000.0,0.0,0.0,0.0611061155796051,0.0,0.0,0.0,0.0,1.0,0.0085213603451848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526896454393863,0.1078105121850967,-0.0551208667457103,0.0,6.201493670232594e-05,0.0,0.0,4.019703388214111,0.0,0.0,0.0,0.268857330083847,4.0,0.0,1.0
832680,293.3084716796875,297.1499938964844,293.1499938964844,0.0036265167873352,-278.3098449707031,295.9332275390625,0.5447738766670227,0.050000000745058,0.0458500012755394,294.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.5447738766670227,0.050000000745058,0.0482822619378566,293.4067687988281,297.1499938964844,293.1499938964844,0.0070012211799621,-385.2018432617188,299.77203369140625,0.5447738766670227,0.050000000745058,0.0356611125171184,293.1699523925781,297.1499938964844,293.1499938964844,0.0603911094367504,-1656.628662109375,304.145751953125,0.7134059071540833,0.1068548262119293,0.1021483018994331,293.4184875488281,297.1499938964844,293.1499938964844,0.000354867108399,-49.33807373046875,291.1990661621094,0.5447738766670227,0.050000000745058,0.2290302515029907,290.913330078125,291.1499938964844,274.64599609375,272.2110290527344,286.22930908203125,294.984375,290.5519104003906,1.0,0.1566657274961471,0.9039312601089478,0.9039312601089478,1.0,1.0,-0.5531854629516602,0.2383330911397934,0.3148523867130279,0.0796509012579917,0.0,0.0,0.0433716364204883,25.089738845825195,25.0,-1272.9075927734375,-2889.4091796875,33.227901458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,298.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17657.912109375,18000.0,0.0,0.0,0.0611061155796051,0.0,0.0,0.0,0.0,1.0,0.0085213603451848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526896454393863,0.1078105121850967,-0.0551208667457103,0.0,6.201493670232594e-05,0.0,0.0,4.019703388214111,0.0,0.0,0.0,0.268857330083847,4.0,0.0,1.0
832740,293.3017883300781,297.1499938964844,293.1499938964844,0.0036310143768787,-275.8161315917969,295.90869140625,0.5448589324951172,0.050000000745058,0.0458493717014789,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.5448589324951172,0.050000000745058,0.0482815951108932,293.402099609375,297.1499938964844,293.1499938964844,0.0068746861070394,-376.1459655761719,299.7015075683594,0.5448589324951172,0.050000000745058,0.035660620778799,293.16705322265625,297.1499938964844,293.1499938964844,0.0587635748088359,-1622.827392578125,304.15069580078125,0.7134574055671692,0.1069367527961731,0.1021307259798049,293.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5448589324951172,0.050000000745058,0.2290271073579788,290.9331359863281,291.1499938964844,274.6166687011719,272.19561767578125,286.21466064453125,294.9752197265625,291.1332702636719,1.0,0.1566292941570282,0.901094377040863,0.901094377040863,1.0,1.0,-0.5531584024429321,0.2382350713014602,0.3149233162403106,0.0796158090233802,0.0,0.0,0.1064998880028724,25.07325935363769,25.0,580.4671630859375,-3742.779541015625,33.20985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,304.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.94921875,18000.0,0.0,0.0,0.0587356798350811,0.0,0.0,0.0,0.0,1.0,0.0025880474131554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076258867979049,0.1199109032750129,-0.0122850155457854,0.0,5.96092504565604e-05,0.0,0.0,4.645753860473633,0.0,0.0,0.0,0.2718513309955597,4.0,0.0,1.0
832800,293.3017883300781,297.1499938964844,293.1499938964844,0.0036310143768787,-275.8161315917969,295.90869140625,0.5448589324951172,0.050000000745058,0.0458493717014789,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.5448589324951172,0.050000000745058,0.0482815951108932,293.402099609375,297.1499938964844,293.1499938964844,0.0068746861070394,-376.1459655761719,299.7015075683594,0.5448589324951172,0.050000000745058,0.035660620778799,293.16705322265625,297.1499938964844,293.1499938964844,0.0587635748088359,-1622.827392578125,304.15069580078125,0.7134574055671692,0.1069367527961731,0.1021307259798049,293.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5448589324951172,0.050000000745058,0.2290271073579788,290.9331359863281,291.1499938964844,274.6166687011719,272.19561767578125,286.21466064453125,294.9752197265625,291.1332702636719,1.0,0.1566292941570282,0.901094377040863,0.901094377040863,1.0,1.0,-0.5531584024429321,0.2382350713014602,0.3149233162403106,0.0796158090233802,0.0,0.0,0.1064998880028724,25.07325935363769,25.0,580.4671630859375,-3742.779541015625,33.20985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,304.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.94921875,18000.0,0.0,0.0,0.0587356798350811,0.0,0.0,0.0,0.0,1.0,0.0025880474131554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076258867979049,0.1199109032750129,-0.0122850155457854,0.0,5.96092504565604e-05,0.0,0.0,4.645753860473633,0.0,0.0,0.0,0.2718513309955597,4.0,0.0,1.0
832860,293.3011169433594,297.1499938964844,293.1499938964844,0.0035046823322772,-262.10107421875,296.1850280761719,0.5449391603469849,0.050000000745058,0.0458487756550312,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385986328125,0.5449391603469849,0.050000000745058,0.0482809692621231,293.4012145996094,297.1499938964844,293.1499938964844,0.0066102384589612,-359.1067810058594,299.7947692871094,0.5449391603469849,0.050000000745058,0.035660158842802,293.1650085449219,297.1499938964844,293.1499938964844,0.0560874193906784,-1568.6627197265625,304.1546325683594,0.7136266231536865,0.1069186255335807,0.1021664217114448,293.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.5449391603469849,0.050000000745058,0.22902412712574,291.4554138183594,291.1499938964844,274.58599853515625,272.17901611328125,286.2007141113281,294.97216796875,291.4896850585937,1.0,0.1566013842821121,0.901345431804657,0.901345431804657,1.0,1.0,-0.5531956553459167,0.2382371574640274,0.3149585127830505,0.0796655640006065,0.0,0.0,0.0220985766500234,25.058269500732425,25.0,371.1736450195313,-3274.453857421875,33.199275970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.77734375,18000.0,0.0,0.0,0.0624566450715065,0.0,0.0,0.0,0.0,1.0,0.0033651229459792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783586651086807,0.098088651895523,-0.019729983061552,0.0,6.338555249385536e-05,0.0,0.0,3.76413631439209,0.0,0.0,0.0,0.268786072731018,4.0,0.0,1.0
832920,293.3011169433594,297.1499938964844,293.1499938964844,0.0035046823322772,-262.10107421875,296.1850280761719,0.5449391603469849,0.050000000745058,0.0458487756550312,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385986328125,0.5449391603469849,0.050000000745058,0.0482809692621231,293.4012145996094,297.1499938964844,293.1499938964844,0.0066102384589612,-359.1067810058594,299.7947692871094,0.5449391603469849,0.050000000745058,0.035660158842802,293.1650085449219,297.1499938964844,293.1499938964844,0.0560874193906784,-1568.6627197265625,304.1546325683594,0.7136266231536865,0.1069186255335807,0.1021664217114448,293.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.5449391603469849,0.050000000745058,0.22902412712574,291.4554138183594,291.1499938964844,274.58599853515625,272.17901611328125,286.2007141113281,294.97216796875,291.4896850585937,1.0,0.1566013842821121,0.901345431804657,0.901345431804657,1.0,1.0,-0.5531956553459167,0.2382371574640274,0.3149585127830505,0.0796655640006065,0.0,0.0,0.0220985766500234,25.058269500732425,25.0,371.1736450195313,-3274.453857421875,33.199275970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.77734375,18000.0,0.0,0.0,0.0624566450715065,0.0,0.0,0.0,0.0,1.0,0.0033651229459792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783586651086807,0.098088651895523,-0.019729983061552,0.0,6.338555249385536e-05,0.0,0.0,3.76413631439209,0.0,0.0,0.0,0.268786072731018,4.0,0.0,1.0
832980,293.3007202148437,297.1499938964844,293.1499938964844,0.0034574249293655,-259.3743896484375,296.1322326660156,0.5449565052986145,0.050000000745058,0.045848648995161,294.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.5449565052986145,0.050000000745058,0.0482808351516723,293.4017333984375,297.1499938964844,293.1499938964844,0.0065321158617734,-356.8191223144531,299.70672607421875,0.5449565052986145,0.050000000745058,0.0356600582599639,293.1640625,297.1499938964844,293.1499938964844,0.0563818365335464,-1575.164794921875,304.15240478515625,0.7132946848869324,0.106730930507183,0.1020148172974586,293.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.5449565052986145,0.050000000745058,0.2290234863758087,291.4511413574219,291.1499938964844,274.5539855957031,272.1611633300781,286.1859130859375,294.9698181152344,291.2987365722656,1.0,0.1565753519535064,0.9015964865684508,0.9015964865684508,1.0,1.0,-0.5530125498771667,0.2381519675254821,0.3148606121540069,0.0796678513288497,0.0,0.0,0.0,25.05388069152832,25.0,-788.377197265625,-1.517661213874817,33.17779922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,298.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7109375,18000.0,0.0,0.0,0.0645487308502197,0.0,0.0,0.0,0.0,1.0,0.0103265140205621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006511489045806,0.0632405802607536,-0.0625894293189048,0.0,6.550875696120784e-05,0.0,0.0,2.363917827606201,0.0,0.0,0.0,0.2625293433666229,4.0,0.0,1.0
833040,293.3007202148437,297.1499938964844,293.1499938964844,0.0034574249293655,-259.3743896484375,296.1322326660156,0.5449565052986145,0.050000000745058,0.045848648995161,294.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.5449565052986145,0.050000000745058,0.0482808351516723,293.4017333984375,297.1499938964844,293.1499938964844,0.0065321158617734,-356.8191223144531,299.70672607421875,0.5449565052986145,0.050000000745058,0.0356600582599639,293.1640625,297.1499938964844,293.1499938964844,0.0563818365335464,-1575.164794921875,304.15240478515625,0.7132946848869324,0.106730930507183,0.1020148172974586,293.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.5449565052986145,0.050000000745058,0.2290234863758087,291.4511413574219,291.1499938964844,274.5539855957031,272.1611633300781,286.1859130859375,294.9698181152344,291.2987365722656,1.0,0.1565753519535064,0.9015964865684508,0.9015964865684508,1.0,1.0,-0.5530125498771667,0.2381519675254821,0.3148606121540069,0.0796678513288497,0.0,0.0,0.0,25.05388069152832,25.0,-788.377197265625,-1.517661213874817,33.17779922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,298.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18135.7109375,18000.0,0.0,0.0,0.0645487308502197,0.0,0.0,0.0,0.0,1.0,0.0103265140205621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006511489045806,0.0632405802607536,-0.0625894293189048,0.0,6.550875696120784e-05,0.0,0.0,2.363917827606201,0.0,0.0,0.0,0.2625293433666229,4.0,0.0,1.0
833100,293.29815673828125,297.1499938964844,293.1499938964844,0.0035164963919669,-270.8453369140625,295.7240600585937,0.5449627041816711,0.050000000745058,0.0458486005663871,294.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.5449627041816711,0.050000000745058,0.0482807867228984,293.40069580078125,297.1499938964844,293.1499938964844,0.0067146243527531,-374.3338317871094,299.44921875,0.5449627041816711,0.050000000745058,0.0356600247323513,293.1634216308594,297.1499938964844,293.1499938964844,0.0606444552540779,-1662.3712158203125,304.1441650390625,0.7131152153015137,0.1066797599196434,0.1019345894455909,293.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.5449627041816711,0.050000000745058,0.2290232628583908,290.8362731933594,291.1499938964844,274.5375061035156,272.1517944335937,286.17724609375,294.9670104980469,290.4890441894531,1.0,0.1565628200769424,0.901722013950348,0.901722013950348,1.0,1.0,-0.5529158115386963,0.2381079792976379,0.3148078322410583,0.0796661898493766,0.0,0.0,0.0561279505491256,25.052101135253903,25.0,-1116.8251953125,-3196.44921875,33.166961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2360534667969,298.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17675.703125,18000.0,0.0,0.0,0.0610767751932144,0.0,0.0,0.0,0.0,1.0,0.007250243332237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694231316447258,0.1183585003018379,-0.0489353649318218,0.0,6.19851634837687e-05,0.0,0.0,4.452031135559082,0.0,0.0,0.0,0.2693535089492798,4.0,0.0,1.0
833160,293.2937927246094,297.1499938964844,293.1499938964844,0.0035813385620713,-276.6326599121094,295.5121154785156,0.544995129108429,0.050000000745058,0.045848362147808,294.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.544995129108429,0.050000000745058,0.0482805334031581,293.39794921875,297.1499938964844,293.1499938964844,0.0067565287463366,-377.373779296875,299.30133056640625,0.544995129108429,0.050000000745058,0.0356598384678363,293.1620788574219,297.1499938964844,293.1499938964844,0.0612483471632003,-1674.3817138671875,304.1443786621094,0.7131925225257874,0.1067719534039497,0.1019526943564415,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.544995129108429,0.050000000745058,0.2290220558643341,290.52471923828125,291.1499938964844,274.5206604003906,272.1421203613281,286.1670227050781,294.9616394042969,290.68963623046875,1.0,0.1565522104501724,0.9018455147743224,0.9018455147743224,1.0,1.0,-0.5529352426528931,0.2381126433610916,0.3148226141929626,0.0796876102685928,0.0,0.0,0.1356790959835052,25.046062469482425,25.0,184.3748016357422,-3674.33447265625,33.163124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,303.7931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17830.1640625,18000.0,0.0,0.0,0.0582726933062076,0.0,0.0,0.0,0.0,1.0,0.004038009326905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006118729710578,0.1271544396877288,-0.0265425592660903,0.0,5.913937638979405e-05,0.0,0.0,4.88604211807251,0.0,0.0,0.0,0.2717885076999664,4.0,0.0,1.0
833220,293.2914733886719,297.1499938964844,293.1499938964844,0.0034356648102402,-258.2119140625,295.9661865234375,0.5450969338417053,0.050000000745058,0.0458476059138774,294.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.5450969338417053,0.050000000745058,0.0482797361910343,293.3955993652344,297.1499938964844,293.1499938964844,0.0064139645546674,-352.3679504394531,299.50225830078125,0.5450969338417053,0.050000000745058,0.0356592498719692,293.1596069335937,297.1499938964844,293.1499938964844,0.0568168237805366,-1583.3548583984375,304.1533203125,0.7138038277626038,0.1069737523794174,0.1021693721413612,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.5450969338417053,0.050000000745058,0.229018285870552,291.307861328125,291.1499938964844,274.4859924316406,272.121826171875,286.1492614746094,294.9555053710937,291.3994445800781,1.0,0.1565386652946472,0.9020926356315612,0.9020926356315612,1.0,1.0,-0.5531882047653198,0.2382114678621292,0.3149767220020294,0.0797736123204231,0.0,0.0,0.0583279132843017,25.02841186523437,25.0,527.0155029296875,-3494.6728515625,33.17046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,304.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.97265625,18000.0,0.0,0.0,0.061436578631401,0.0,0.0,0.0,0.0,1.0,0.0026993213687092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916905850172042,0.1049727648496627,-0.013282180763781,0.0,6.235031469259411e-05,0.0,0.0,4.051664352416992,0.0,0.0,0.0,0.2700463831424713,4.0,0.0,1.0
833280,293.2914733886719,297.1499938964844,293.1499938964844,0.0034356648102402,-258.2119140625,295.9661865234375,0.5450969338417053,0.050000000745058,0.0458476059138774,294.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.5450969338417053,0.050000000745058,0.0482797361910343,293.3955993652344,297.1499938964844,293.1499938964844,0.0064139645546674,-352.3679504394531,299.50225830078125,0.5450969338417053,0.050000000745058,0.0356592498719692,293.1596069335937,297.1499938964844,293.1499938964844,0.0568168237805366,-1583.3548583984375,304.1533203125,0.7138038277626038,0.1069737523794174,0.1021693721413612,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.5450969338417053,0.050000000745058,0.229018285870552,291.307861328125,291.1499938964844,274.4859924316406,272.121826171875,286.1492614746094,294.9555053710937,291.3994445800781,1.0,0.1565386652946472,0.9020926356315612,0.9020926356315612,1.0,1.0,-0.5531882047653198,0.2382114678621292,0.3149767220020294,0.0797736123204231,0.0,0.0,0.0583279132843017,25.02841186523437,25.0,527.0155029296875,-3494.6728515625,33.17046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,304.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18058.97265625,18000.0,0.0,0.0,0.061436578631401,0.0,0.0,0.0,0.0,1.0,0.0026993213687092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916905850172042,0.1049727648496627,-0.013282180763781,0.0,6.235031469259411e-05,0.0,0.0,4.051664352416992,0.0,0.0,0.0,0.2700463831424713,4.0,0.0,1.0
833340,293.2921142578125,297.1499938964844,293.1499938964844,0.0033648386597633,-251.63381958007807,296.0360717773437,0.5451176166534424,0.050000000745058,0.0458474531769752,294.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4907531738281,0.5451176166534424,0.050000000745058,0.0482795760035514,293.39678955078125,297.1499938964844,293.1499938964844,0.0062700090929865,-344.2388916015625,299.4839782714844,0.5451176166534424,0.050000000745058,0.0356591306626796,293.1588439941406,297.1499938964844,293.1499938964844,0.0558990240097045,-1565.0570068359375,304.15362548828125,0.7137686610221863,0.1068847253918647,0.1021444126963615,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4907531738281,0.5451176166534424,0.050000000745058,0.2290175259113311,291.4951171875,291.1499938964844,274.45001220703125,272.1003112792969,286.1329345703125,294.95361328125,291.50177001953125,1.0,0.1565272510051727,0.9023397564888,0.9023397564888,1.0,1.0,-0.553156852722168,0.2381945997476577,0.3149622678756714,0.0797951966524124,0.0,0.0,0.0,25.02440071105957,25.0,194.9614715576172,-2967.58642578125,33.163719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,302.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.86328125,18000.0,0.0,0.0,0.0647254064679145,0.0,0.0,0.0,0.0,1.0,0.0044788355007767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596250966191291,0.090448759496212,-0.0308236628770828,0.0,6.568805838469416e-05,0.0,0.0,3.4543466567993164,0.0,0.0,0.0,0.2668396830558777,4.0,0.0,1.0
833400,293.2921142578125,297.1499938964844,293.1499938964844,0.0033648386597633,-251.63381958007807,296.0360717773437,0.5451176166534424,0.050000000745058,0.0458474531769752,294.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4907531738281,0.5451176166534424,0.050000000745058,0.0482795760035514,293.39678955078125,297.1499938964844,293.1499938964844,0.0062700090929865,-344.2388916015625,299.4839782714844,0.5451176166534424,0.050000000745058,0.0356591306626796,293.1588439941406,297.1499938964844,293.1499938964844,0.0558990240097045,-1565.0570068359375,304.15362548828125,0.7137686610221863,0.1068847253918647,0.1021444126963615,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4907531738281,0.5451176166534424,0.050000000745058,0.2290175259113311,291.4951171875,291.1499938964844,274.45001220703125,272.1003112792969,286.1329345703125,294.95361328125,291.50177001953125,1.0,0.1565272510051727,0.9023397564888,0.9023397564888,1.0,1.0,-0.553156852722168,0.2381945997476577,0.3149622678756714,0.0797951966524124,0.0,0.0,0.0,25.02440071105957,25.0,194.9614715576172,-2967.58642578125,33.163719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,302.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.86328125,18000.0,0.0,0.0,0.0647254064679145,0.0,0.0,0.0,0.0,1.0,0.0044788355007767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596250966191291,0.090448759496212,-0.0308236628770828,0.0,6.568805838469416e-05,0.0,0.0,3.4543466567993164,0.0,0.0,0.0,0.2668396830558777,4.0,0.0,1.0
833460,293.2899475097656,297.1499938964844,293.1499938964844,0.0033963257446885,-261.5791015625,295.5849609375,0.5451075434684753,0.050000000745058,0.0458475276827812,294.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.5451075434684753,0.050000000745058,0.0482796542346477,293.3968200683594,297.1499938964844,293.1499938964844,0.0064053498208522,-360.6260070800781,299.1620483398437,0.5451075434684753,0.050000000745058,0.0356591902673244,293.1582946777344,297.1499938964844,293.1499938964844,0.0605704374611377,-1660.72998046875,304.1439819335937,0.7134520411491394,0.1067733764648437,0.1020121499896049,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.5451075434684753,0.050000000745058,0.229017898440361,290.86114501953125,291.1499938964844,274.41265869140625,272.0775756835937,286.1141967773437,294.94976806640625,290.5063171386719,1.0,0.1565147638320922,0.9031317234039308,0.9031317234039308,1.0,1.0,-0.5529988408088684,0.2381408363580703,0.3148579895496368,0.07979666441679,0.0,0.0,0.0531793050467968,25.02536392211914,25.0,-1158.9403076171875,-3169.474609375,33.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,298.7599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17660.7265625,18000.0,0.0,0.0,0.062073465436697,0.0,0.0,0.0,0.0,1.0,0.007331455592066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675054341554641,0.1168431267142295,-0.0493376888334751,0.0,6.29966743872501e-05,0.0,0.0,4.387135982513428,0.0,0.0,0.0,0.2694290578365326,4.0,0.0,1.0
833520,293.2899475097656,297.1499938964844,293.1499938964844,0.0033963257446885,-261.5791015625,295.5849609375,0.5451075434684753,0.050000000745058,0.0458475276827812,294.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.5451075434684753,0.050000000745058,0.0482796542346477,293.3968200683594,297.1499938964844,293.1499938964844,0.0064053498208522,-360.6260070800781,299.1620483398437,0.5451075434684753,0.050000000745058,0.0356591902673244,293.1582946777344,297.1499938964844,293.1499938964844,0.0605704374611377,-1660.72998046875,304.1439819335937,0.7134520411491394,0.1067733764648437,0.1020121499896049,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.5451075434684753,0.050000000745058,0.229017898440361,290.86114501953125,291.1499938964844,274.41265869140625,272.0775756835937,286.1141967773437,294.94976806640625,290.5063171386719,1.0,0.1565147638320922,0.9031317234039308,0.9031317234039308,1.0,1.0,-0.5529988408088684,0.2381408363580703,0.3148579895496368,0.07979666441679,0.0,0.0,0.0531793050467968,25.02536392211914,25.0,-1158.9403076171875,-3169.474609375,33.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,298.7599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17660.7265625,18000.0,0.0,0.0,0.062073465436697,0.0,0.0,0.0,0.0,1.0,0.007331455592066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675054341554641,0.1168431267142295,-0.0493376888334751,0.0,6.29966743872501e-05,0.0,0.0,4.387135982513428,0.0,0.0,0.0,0.2694290578365326,4.0,0.0,1.0
833580,293.2837829589844,297.1499938964844,293.1499938964844,0.0033994771074503,-258.5392761230469,295.61114501953125,0.5451816916465759,0.050000000745058,0.0458469800651073,294.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969116210937,0.5451816916465759,0.050000000745058,0.0482790768146514,293.392578125,297.1499938964844,293.1499938964844,0.0062821800820529,-350.6960754394531,299.1211242675781,0.5451816916465759,0.050000000745058,0.0356587618589401,293.15582275390625,297.1499938964844,293.1499938964844,0.0587301366031169,-1622.129150390625,304.1497802734375,0.7139512896537781,0.1070571169257164,0.1021937206387519,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969116210937,0.5451816916465759,0.050000000745058,0.2290151566267013,290.950927734375,291.1499938964844,274.3739929199219,272.0535888671875,286.0917663574219,294.94024658203125,291.1399230957031,1.0,0.1565079540014267,0.9039236903190612,0.9039236903190612,1.0,1.0,-0.553211510181427,0.2382438480854034,0.3149676322937011,0.0798699110746383,0.0,0.0,0.107132613658905,25.012601852416992,25.0,567.9521484375,-3763.051513671875,33.15777969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,304.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.474609375,18000.0,0.0,0.0,0.060280967503786,0.0,0.0,0.0,0.0,1.0,0.0024231211282312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080846413969993,0.1189390197396278,-0.0108543774113059,0.0,6.117751763667911e-05,0.0,0.0,4.609786510467529,0.0,0.0,0.0,0.2718107998371124,4.0,0.0,1.0
833640,293.2837829589844,297.1499938964844,293.1499938964844,0.0033994771074503,-258.5392761230469,295.61114501953125,0.5451816916465759,0.050000000745058,0.0458469800651073,294.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969116210937,0.5451816916465759,0.050000000745058,0.0482790768146514,293.392578125,297.1499938964844,293.1499938964844,0.0062821800820529,-350.6960754394531,299.1211242675781,0.5451816916465759,0.050000000745058,0.0356587618589401,293.15582275390625,297.1499938964844,293.1499938964844,0.0587301366031169,-1622.129150390625,304.1497802734375,0.7139512896537781,0.1070571169257164,0.1021937206387519,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8969116210937,0.5451816916465759,0.050000000745058,0.2290151566267013,290.950927734375,291.1499938964844,274.3739929199219,272.0535888671875,286.0917663574219,294.94024658203125,291.1399230957031,1.0,0.1565079540014267,0.9039236903190612,0.9039236903190612,1.0,1.0,-0.553211510181427,0.2382438480854034,0.3149676322937011,0.0798699110746383,0.0,0.0,0.107132613658905,25.012601852416992,25.0,567.9521484375,-3763.051513671875,33.15777969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,304.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.474609375,18000.0,0.0,0.0,0.060280967503786,0.0,0.0,0.0,0.0,1.0,0.0024231211282312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080846413969993,0.1189390197396278,-0.0108543774113059,0.0,6.117751763667911e-05,0.0,0.0,4.609786510467529,0.0,0.0,0.0,0.2718107998371124,4.0,0.0,1.0
833700,293.2835998535156,297.1499938964844,293.1499938964844,0.0033289131242781,-250.51934814453125,295.8079528808594,0.5452234745025635,0.050000000745058,0.0458466708660125,294.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.5452234745025635,0.050000000745058,0.0482787527143955,293.3922424316406,297.1499938964844,293.1499938964844,0.0061401780694723,-340.5920715332031,299.2096252441406,0.5452234745025635,0.050000000745058,0.035658523440361,293.1549377441406,297.1499938964844,293.1499938964844,0.0570561923086643,-1587.909912109375,304.1528015136719,0.7142959237098694,0.1071578785777092,0.1023241207003593,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.5452234745025635,0.050000000745058,0.2290136069059372,291.2895812988281,291.1499938964844,274.3541564941406,272.0411376953125,286.0819702148437,294.9382019042969,291.38232421875,1.0,0.1565075069665908,0.904319703578949,0.904319703578949,1.0,1.0,-0.5533651113510132,0.2383157014846801,0.315049409866333,0.0799146965146064,0.0,0.0,0.0627510398626327,25.00564956665039,25.0,522.2095336914062,-3524.374267578125,33.165775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946044921875,304.30865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.92578125,18000.0,0.0,0.0,0.0621567331254482,0.0,0.0,0.0,0.0,1.0,0.0025927929673343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930748358368873,0.1053965017199516,-0.0123216714709997,0.0,6.308118463493884e-05,0.0,0.0,4.069897174835205,0.0,0.0,0.0,0.270143449306488,4.0,0.0,1.0
833760,293.28399658203125,297.1499938964844,293.1499938964844,0.0032857619225978,-246.2613220214844,295.8793334960937,0.5452412962913513,0.050000000745058,0.0458465367555618,294.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42071533203125,0.5452412962913513,0.050000000745058,0.0482786111533641,293.3927917480469,297.1499938964844,293.1499938964844,0.0060558919794857,-335.3528747558594,299.2235107421875,0.5452412962913513,0.050000000745058,0.0356584191322326,293.154541015625,297.1499938964844,293.1499938964844,0.0563914105296134,-1574.4534912109375,304.1534729003906,0.7144430875778198,0.1071779057383537,0.102380022406578,293.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42071533203125,0.5452412962913513,0.050000000745058,0.2290129512548446,291.4360656738281,291.1499938964844,274.3340148925781,272.02838134765625,286.07281494140625,294.93707275390625,291.4667663574219,1.0,0.1565072834491729,0.9041680097579956,0.9041680097579956,1.0,1.0,-0.55343097448349,0.2383396327495575,0.3150913417339325,0.0799270123243331,0.0,0.0,0.0281928889453411,25.00268745422364,25.0,349.2070007324219,-3311.78125,33.16922378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,303.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.595703125,18000.0,0.0,0.0,0.0639175549149513,0.0,0.0,0.0,0.0,1.0,0.0032140612602233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798134058713913,0.0980160310864448,-0.0182026252150535,0.0,6.486818892881274e-05,0.0,0.0,3.76275897026062,0.0,0.0,0.0,0.2688360214233398,4.0,0.0,1.0
833820,293.2844543457031,297.1499938964844,293.1499938964844,0.0032403301447629,-242.95462036132807,295.8539428710937,0.5452337861061096,0.050000000745058,0.0458465926349163,294.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452337861061096,0.050000000745058,0.0482786707580089,293.39422607421875,297.1499938964844,293.1499938964844,0.0059663280844688,-331.3631896972656,299.1500549316406,0.5452337861061096,0.050000000745058,0.0356584638357162,293.1542663574219,297.1499938964844,293.1499938964844,0.0563696809113025,-1574.2667236328125,304.1522827148437,0.7143542170524597,0.1071147173643112,0.1023447215557098,293.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452337861061096,0.050000000745058,0.2290132343769073,291.4686889648437,291.1499938964844,274.29266357421875,272.0019226074219,286.05389404296875,294.9346008300781,291.4007263183594,1.0,0.1565056443214416,0.903864562511444,0.903864562511444,1.0,1.0,-0.5533891916275024,0.2383165508508682,0.315072625875473,0.0799074694514274,0.0,0.0,0.0,25.003774642944336,25.0,-432.2525634765625,-373.1510925292969,33.166290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,298.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18181.099609375,18000.0,0.0,0.0,0.066339872777462,0.0,0.0,0.0,0.0,1.0,0.0093846479430794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033280067145824,0.0625261589884758,-0.059198148548603,0.0,6.732653855578974e-05,0.0,0.0,2.344839096069336,0.0,0.0,0.0,0.2627127766609192,4.0,0.0,1.0
833880,293.2844543457031,297.1499938964844,293.1499938964844,0.0032403301447629,-242.95462036132807,295.8539428710937,0.5452337861061096,0.050000000745058,0.0458465926349163,294.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452337861061096,0.050000000745058,0.0482786707580089,293.39422607421875,297.1499938964844,293.1499938964844,0.0059663280844688,-331.3631896972656,299.1500549316406,0.5452337861061096,0.050000000745058,0.0356584638357162,293.1542663574219,297.1499938964844,293.1499938964844,0.0563696809113025,-1574.2667236328125,304.1522827148437,0.7143542170524597,0.1071147173643112,0.1023447215557098,293.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729309082031,0.5452337861061096,0.050000000745058,0.2290132343769073,291.4686889648437,291.1499938964844,274.29266357421875,272.0019226074219,286.05389404296875,294.9346008300781,291.4007263183594,1.0,0.1565056443214416,0.903864562511444,0.903864562511444,1.0,1.0,-0.5533891916275024,0.2383165508508682,0.315072625875473,0.0799074694514274,0.0,0.0,0.0,25.003774642944336,25.0,-432.2525634765625,-373.1510925292969,33.166290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,298.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18181.099609375,18000.0,0.0,0.0,0.066339872777462,0.0,0.0,0.0,0.0,1.0,0.0093846479430794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033280067145824,0.0625261589884758,-0.059198148548603,0.0,6.732653855578974e-05,0.0,0.0,2.344839096069336,0.0,0.0,0.0,0.2627127766609192,4.0,0.0,1.0
833940,293.27862548828125,297.1499938964844,293.1499938964844,0.003353661391884,-260.2122497558594,295.1810302734375,0.5452462434768677,0.050000000745058,0.0458465032279491,294.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5286865234375,0.5452462434768677,0.050000000745058,0.0482785739004612,293.3913879394531,297.1499938964844,293.1499938964844,0.0061802319251,-353.0488586425781,298.6825866699219,0.5452462434768677,0.050000000745058,0.0356583893299102,293.153076171875,297.1499938964844,293.1499938964844,0.0620939172804355,-1691.110595703125,304.1424255371094,0.7144386172294617,0.107244536280632,0.102375753223896,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5286865234375,0.5452462434768677,0.050000000745058,0.2290127724409103,290.4898681640625,291.1499938964844,274.25,271.9742431640625,286.0311584472656,294.9269714355469,290.57147216796875,1.0,0.1565043181180954,0.9035611152648926,0.9035611152648926,1.0,1.0,-0.5534254908561707,0.2383296936750412,0.3150957822799682,0.0798957049846649,0.0,0.0,0.1327844709157943,25.00144386291504,25.0,-16.673437118530273,-3601.756103515625,33.16754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499816894531,303.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17810.361328125,18000.0,0.0,0.0,0.0601659230887889,0.0,0.0,0.0,0.0,1.0,0.004558274988085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942030325531959,0.1256603747606277,-0.0314573422074317,0.0,6.106076034484431e-05,0.0,0.0,4.8106608390808105,0.0,0.0,0.0,0.2712702453136444,4.0,0.0,1.0
834000,293.27862548828125,297.1499938964844,293.1499938964844,0.003353661391884,-260.2122497558594,295.1810302734375,0.5452462434768677,0.050000000745058,0.0458465032279491,294.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5286865234375,0.5452462434768677,0.050000000745058,0.0482785739004612,293.3913879394531,297.1499938964844,293.1499938964844,0.0061802319251,-353.0488586425781,298.6825866699219,0.5452462434768677,0.050000000745058,0.0356583893299102,293.153076171875,297.1499938964844,293.1499938964844,0.0620939172804355,-1691.110595703125,304.1424255371094,0.7144386172294617,0.107244536280632,0.102375753223896,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5286865234375,0.5452462434768677,0.050000000745058,0.2290127724409103,290.4898681640625,291.1499938964844,274.25,271.9742431640625,286.0311584472656,294.9269714355469,290.57147216796875,1.0,0.1565043181180954,0.9035611152648926,0.9035611152648926,1.0,1.0,-0.5534254908561707,0.2383296936750412,0.3150957822799682,0.0798957049846649,0.0,0.0,0.1327844709157943,25.00144386291504,25.0,-16.673437118530273,-3601.756103515625,33.16754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499816894531,303.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17810.361328125,18000.0,0.0,0.0,0.0601659230887889,0.0,0.0,0.0,0.0,1.0,0.004558274988085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942030325531959,0.1256603747606277,-0.0314573422074317,0.0,6.106076034484431e-05,0.0,0.0,4.8106608390808105,0.0,0.0,0.0,0.2712702453136444,4.0,0.0,1.0
