time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834060,293.2756042480469,297.1499938964844,293.1499938964844,0.003235783893615,-244.11219787597656,295.63134765625,0.5453417301177979,0.050000000745058,0.0458457954227924,294.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5453417301177979,0.050000000745058,0.0482778325676918,293.3885192871094,297.1499938964844,293.1499938964844,0.0058909361250698,-329.94000244140625,298.9041748046875,0.5453417301177979,0.050000000745058,0.0356578417122364,293.1507873535156,297.1499938964844,293.1499938964844,0.0577346533536911,-1600.831787109375,304.1519775390625,0.7153680920600891,0.1076323986053466,0.1027389764785766,293.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5453417301177979,0.050000000745058,0.2290092408657074,291.2298889160156,291.1499938964844,274.2059936523437,271.9453125,286.0078125,294.9191589355469,291.3373718261719,1.0,0.1565112918615341,0.9038060307502748,0.9038060307502748,1.0,1.0,-0.5538547039031982,0.2385218143463134,0.3153329193592071,0.0799718797206878,0.0,0.0,0.0738072842359542,24.985822677612305,25.0,536.355224609375,-3596.537841796875,33.193485260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.83984375,18000.0,0.0,0.0,0.0627350136637687,0.0,0.0,0.0,0.0,1.0,0.0024011025670915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970126986503601,0.1076794490218162,-0.0106667494401335,0.0,6.366806337609887e-05,0.0,0.0,4.16367244720459,0.0,0.0,0.0,0.2705065011978149,4.0,0.0,1.0
834120,293.2756042480469,297.1499938964844,293.1499938964844,0.003235783893615,-244.11219787597656,295.63134765625,0.5453417301177979,0.050000000745058,0.0458457954227924,294.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5453417301177979,0.050000000745058,0.0482778325676918,293.3885192871094,297.1499938964844,293.1499938964844,0.0058909361250698,-329.94000244140625,298.9041748046875,0.5453417301177979,0.050000000745058,0.0356578417122364,293.1507873535156,297.1499938964844,293.1499938964844,0.0577346533536911,-1600.831787109375,304.1519775390625,0.7153680920600891,0.1076323986053466,0.1027389764785766,293.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5453417301177979,0.050000000745058,0.2290092408657074,291.2298889160156,291.1499938964844,274.2059936523437,271.9453125,286.0078125,294.9191589355469,291.3373718261719,1.0,0.1565112918615341,0.9038060307502748,0.9038060307502748,1.0,1.0,-0.5538547039031982,0.2385218143463134,0.3153329193592071,0.0799718797206878,0.0,0.0,0.0738072842359542,24.985822677612305,25.0,536.355224609375,-3596.537841796875,33.193485260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.83984375,18000.0,0.0,0.0,0.0627350136637687,0.0,0.0,0.0,0.0,1.0,0.0024011025670915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970126986503601,0.1076794490218162,-0.0106667494401335,0.0,6.366806337609887e-05,0.0,0.0,4.16367244720459,0.0,0.0,0.0,0.2705065011978149,4.0,0.0,1.0
834180,293.2760925292969,297.1499938964844,293.1499938964844,0.0031641339883208,-237.1820526123047,295.7386169433594,0.5453718304634094,0.050000000745058,0.0458455719053745,294.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5453718304634094,0.050000000745058,0.048277597874403,293.3892517089844,297.1499938964844,293.1499938964844,0.005750376265496,-321.2248229980469,298.9146423339844,0.5453718304634094,0.050000000745058,0.0356576666235923,293.15008544921875,297.1499938964844,293.1499938964844,0.0567719116806983,-1581.147705078125,304.1528015136719,0.7158030271530151,0.1077578514814376,0.1029171422123909,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5453718304634094,0.050000000745058,0.229008138179779,291.4590148925781,291.1499938964844,274.1606750488281,271.9151306152344,285.9861145019531,294.916015625,291.4683532714844,1.0,0.1565209627151489,0.9040510058403016,0.9040510058403016,1.0,1.0,-0.55406653881073,0.2386278510093689,0.3154386579990387,0.0799947306513786,0.0,0.0,0.0120666017755866,24.981204986572266,25.0,219.16552734375,-3222.87255859375,33.209197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662414550781,302.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.302734375,18000.0,0.0,0.0,0.0660280510783195,0.0,0.0,0.0,0.0,1.0,0.0035905046388506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738146007061004,0.0958147644996643,-0.0220001656562089,0.0,6.701007805531844e-05,0.0,0.0,3.666115045547485,0.0,0.0,0.0,0.2682724297046661,4.0,0.0,1.0
834240,293.2760925292969,297.1499938964844,293.1499938964844,0.0031641339883208,-237.1820526123047,295.7386169433594,0.5453718304634094,0.050000000745058,0.0458455719053745,294.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5453718304634094,0.050000000745058,0.048277597874403,293.3892517089844,297.1499938964844,293.1499938964844,0.005750376265496,-321.2248229980469,298.9146423339844,0.5453718304634094,0.050000000745058,0.0356576666235923,293.15008544921875,297.1499938964844,293.1499938964844,0.0567719116806983,-1581.147705078125,304.1528015136719,0.7158030271530151,0.1077578514814376,0.1029171422123909,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.5453718304634094,0.050000000745058,0.229008138179779,291.4590148925781,291.1499938964844,274.1606750488281,271.9151306152344,285.9861145019531,294.916015625,291.4683532714844,1.0,0.1565209627151489,0.9040510058403016,0.9040510058403016,1.0,1.0,-0.55406653881073,0.2386278510093689,0.3154386579990387,0.0799947306513786,0.0,0.0,0.0120666017755866,24.981204986572266,25.0,219.16552734375,-3222.87255859375,33.209197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662414550781,302.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.302734375,18000.0,0.0,0.0,0.0660280510783195,0.0,0.0,0.0,0.0,1.0,0.0035905046388506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738146007061004,0.0958147644996643,-0.0220001656562089,0.0,6.701007805531844e-05,0.0,0.0,3.666115045547485,0.0,0.0,0.0,0.2682724297046661,4.0,0.0,1.0
834300,293.2761535644531,297.1499938964844,293.1499938964844,0.003145711030811,-235.7897491455078,295.723876953125,0.5453684329986572,0.050000000745058,0.0458455979824066,294.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684143066406,0.5453684329986572,0.050000000745058,0.048277623951435,293.38970947265625,297.1499938964844,293.1499938964844,0.0057094395160675,-319.2707824707031,298.8771667480469,0.5453684329986572,0.050000000745058,0.0356576889753341,293.14996337890625,297.1499938964844,293.1499938964844,0.056766714900732,-1581.05712890625,304.1522827148437,0.7158594727516174,0.1077791228890419,0.1029437854886055,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684143066406,0.5453684329986572,0.050000000745058,0.2290082573890686,291.4691467285156,291.1499938964844,274.13751220703125,271.89959716796875,285.9747619628906,294.9142150878906,291.4617614746094,1.0,0.1565253138542175,0.9041734337806702,0.9041734337806702,1.0,1.0,-0.5540987253189087,0.2386519312858581,0.3154467940330505,0.0799870863556861,0.0,0.0,0.0,24.98188209533692,25.0,3.152228116989136,-2086.48681640625,33.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090209960937,300.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18201.912109375,18000.0,0.0,0.0,0.067235380411148,0.0,0.0,0.0,0.0,1.0,0.0069230743683874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0251307487487792,0.0725852698087692,-0.0474545210599899,0.0,6.823536386946216e-05,0.0,0.0,2.7474753856658936,0.0,0.0,0.0,0.2641946077346802,4.0,0.0,1.0
834360,293.2754211425781,297.1499938964844,293.1499938964844,0.003138312138617,-237.8208923339844,295.5790710449219,0.5453643202781677,0.050000000745058,0.045845627784729,294.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186340332031,0.5453643202781677,0.050000000745058,0.0482776537537574,293.3896789550781,297.1499938964844,293.1499938964844,0.0057294056750833,-323.71405029296875,298.7576904296875,0.5453643202781677,0.050000000745058,0.0356577113270759,293.1498107910156,297.1499938964844,293.1499938964844,0.0585437305271625,-1617.2652587890625,304.1485290527344,0.7159078121185303,0.1078130528330802,0.1029671430587768,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186340332031,0.5453643202781677,0.050000000745058,0.2290084064006805,291.2809753417969,291.1499938964844,274.114013671875,271.8837280273437,285.9625549316406,294.91192626953125,291.00732421875,1.0,0.1565294563770294,0.9048866033554076,0.9048866033554076,1.0,1.0,-0.554127037525177,0.2386887371540069,0.31543830037117,0.0799894481897354,0.0,0.0,0.0,24.98261833190918,25.0,-1207.55859375,-0.0,33.21626663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,298.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.0668120309710502,0.0,0.0,0.0,0.0,1.0,0.0111850444227457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001278102427022,0.0652913600206375,-0.0651635527610778,0.0,6.780571857234463e-05,0.0,0.0,2.434288501739502,0.0,0.0,0.0,0.2624306082725525,4.0,0.0,1.0
834420,293.2680053710937,297.1499938964844,293.1499938964844,0.0032336094882339,-248.69419860839844,295.1493530273437,0.5454153418540955,0.050000000745058,0.0458452515304088,294.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.64080810546875,0.5454153418540955,0.050000000745058,0.0482772588729858,293.3846435546875,297.1499938964844,293.1499938964844,0.0058254930190742,-333.2652587890625,298.4303283691406,0.5454153418540955,0.050000000745058,0.0356574170291423,293.1478576660156,297.1499938964844,293.1499938964844,0.0613123849034309,-1673.0411376953125,304.14556884765625,0.7165486812591553,0.1082076877355575,0.1032284423708915,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64080810546875,0.5454153418540955,0.050000000745058,0.2290065288543701,290.6717224121094,291.1499938964844,274.0660095214844,271.8510437011719,285.933837890625,294.9012145996094,290.8775329589844,1.0,0.156541109085083,0.906312882900238,0.906312882900238,1.0,1.0,-0.554436981678009,0.2388723492622375,0.3155646324157715,0.0800413116812706,0.0,0.0,0.1330347657203674,24.974403381347656,25.0,372.8325805664063,-3821.7548828125,33.2379035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17885.68359375,18000.0,0.0,0.0,0.0615398101508617,0.0,0.0,0.0,0.0,1.0,0.0029501423705369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093409061431884,0.1249545291066169,-0.0156136220321059,0.0,6.245508120628074e-05,0.0,0.0,4.828943729400635,0.0,0.0,0.0,0.2721668183803558,4.0,0.0,1.0
834480,293.2680053710937,297.1499938964844,293.1499938964844,0.0032336094882339,-248.69419860839844,295.1493530273437,0.5454153418540955,0.050000000745058,0.0458452515304088,294.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.64080810546875,0.5454153418540955,0.050000000745058,0.0482772588729858,293.3846435546875,297.1499938964844,293.1499938964844,0.0058254930190742,-333.2652587890625,298.4303283691406,0.5454153418540955,0.050000000745058,0.0356574170291423,293.1478576660156,297.1499938964844,293.1499938964844,0.0613123849034309,-1673.0411376953125,304.14556884765625,0.7165486812591553,0.1082076877355575,0.1032284423708915,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64080810546875,0.5454153418540955,0.050000000745058,0.2290065288543701,290.6717224121094,291.1499938964844,274.0660095214844,271.8510437011719,285.933837890625,294.9012145996094,290.8775329589844,1.0,0.156541109085083,0.906312882900238,0.906312882900238,1.0,1.0,-0.554436981678009,0.2388723492622375,0.3155646324157715,0.0800413116812706,0.0,0.0,0.1330347657203674,24.974403381347656,25.0,372.8325805664063,-3821.7548828125,33.2379035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17885.68359375,18000.0,0.0,0.0,0.0615398101508617,0.0,0.0,0.0,0.0,1.0,0.0029501423705369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093409061431884,0.1249545291066169,-0.0156136220321059,0.0,6.245508120628074e-05,0.0,0.0,4.828943729400635,0.0,0.0,0.0,0.2721668183803558,4.0,0.0,1.0
834540,293.2665405273437,297.1499938964844,293.1499938964844,0.0031107238028198,-234.0985565185547,295.5563049316406,0.5455085635185242,0.050000000745058,0.0458445623517036,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5455085635185242,0.050000000745058,0.0482765324413776,293.38262939453125,297.1499938964844,293.1499938964844,0.0055792154744267,-314.32891845703125,298.6376342773437,0.5455085635185242,0.050000000745058,0.0356568843126297,293.1459350585937,297.1499938964844,293.1499938964844,0.058053895831108,-1605.4730224609375,304.15216064453125,0.7176826596260071,0.1086515933275222,0.1036936119198799,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5455085635185242,0.050000000745058,0.2290030866861343,291.3350524902344,291.1499938964844,274.01666259765625,271.817138671875,285.9071960449219,294.89453125,291.3935241699219,1.0,0.1565611958503723,0.9077391624450684,0.9077391624450684,1.0,1.0,-0.5549888014793396,0.2391595393419265,0.3158292472362518,0.0801356136798858,0.0,0.0,0.056313369423151,24.95973014831543,25.0,430.6171875,-3491.468017578125,33.27640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,303.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.462890625,18000.0,0.0,0.0,0.0648862347006797,0.0,0.0,0.0,0.0,1.0,0.0026010577566921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895389169454574,0.1019216775894165,-0.0123827653005719,0.0,6.585127994185314e-05,0.0,0.0,3.9290738105773926,0.0,0.0,0.0,0.2696670889854431,4.0,0.0,1.0
834600,293.2665405273437,297.1499938964844,293.1499938964844,0.0031107238028198,-234.0985565185547,295.5563049316406,0.5455085635185242,0.050000000745058,0.0458445623517036,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5455085635185242,0.050000000745058,0.0482765324413776,293.38262939453125,297.1499938964844,293.1499938964844,0.0055792154744267,-314.32891845703125,298.6376342773437,0.5455085635185242,0.050000000745058,0.0356568843126297,293.1459350585937,297.1499938964844,293.1499938964844,0.058053895831108,-1605.4730224609375,304.15216064453125,0.7176826596260071,0.1086515933275222,0.1036936119198799,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.5455085635185242,0.050000000745058,0.2290030866861343,291.3350524902344,291.1499938964844,274.01666259765625,271.817138671875,285.9071960449219,294.89453125,291.3935241699219,1.0,0.1565611958503723,0.9077391624450684,0.9077391624450684,1.0,1.0,-0.5549888014793396,0.2391595393419265,0.3158292472362518,0.0801356136798858,0.0,0.0,0.056313369423151,24.95973014831543,25.0,430.6171875,-3491.468017578125,33.27640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,303.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.462890625,18000.0,0.0,0.0,0.0648862347006797,0.0,0.0,0.0,0.0,1.0,0.0026010577566921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895389169454574,0.1019216775894165,-0.0123827653005719,0.0,6.585127994185314e-05,0.0,0.0,3.9290738105773926,0.0,0.0,0.0,0.2696670889854431,4.0,0.0,1.0
834660,293.2665405273437,297.1499938964844,293.1499938964844,0.0030616940930485,-229.74288940429688,295.5913391113281,0.5455286502838135,0.050000000745058,0.045844417065382,294.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.5455286502838135,0.050000000745058,0.0482763759791851,293.3828430175781,297.1499938964844,293.1499938964844,0.0054783257655799,-308.5301513671875,298.6060791015625,0.5455286502838135,0.050000000745058,0.0356567688286304,293.1454162597656,297.1499938964844,293.1499938964844,0.0577403008937835,-1598.7777099609375,304.1518859863281,0.7182393074035645,0.108866162598133,0.1039360985159874,293.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.5455286502838135,0.050000000745058,0.2290023416280746,291.4461669921875,291.1499938964844,273.96600341796875,271.7819519042969,285.8826904296875,294.8902282714844,291.44842529296875,1.0,0.1565824300050735,0.9067903757095336,0.9067903757095336,1.0,1.0,-0.5552784204483032,0.2392882108688354,0.3159902095794678,0.080111064016819,0.0,0.0,0.0064272140152752,24.957170486450195,25.0,142.6995849609375,-3198.987548828125,33.301490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316345214844,302.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.703125,18000.0,0.0,0.0,0.0678192973136901,0.0,0.0,0.0,0.0,1.0,0.0037622801028192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715922117233276,0.0953357443213462,-0.0237435325980186,0.0,6.882796878926456e-05,0.0,0.0,3.64246129989624,0.0,0.0,0.0,0.2680724859237671,4.0,0.0,1.0
834720,293.2665405273437,297.1499938964844,293.1499938964844,0.0030616940930485,-229.74288940429688,295.5913391113281,0.5455286502838135,0.050000000745058,0.045844417065382,294.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.5455286502838135,0.050000000745058,0.0482763759791851,293.3828430175781,297.1499938964844,293.1499938964844,0.0054783257655799,-308.5301513671875,298.6060791015625,0.5455286502838135,0.050000000745058,0.0356567688286304,293.1454162597656,297.1499938964844,293.1499938964844,0.0577403008937835,-1598.7777099609375,304.1518859863281,0.7182393074035645,0.108866162598133,0.1039360985159874,293.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.5455286502838135,0.050000000745058,0.2290023416280746,291.4461669921875,291.1499938964844,273.96600341796875,271.7819519042969,285.8826904296875,294.8902282714844,291.44842529296875,1.0,0.1565824300050735,0.9067903757095336,0.9067903757095336,1.0,1.0,-0.5552784204483032,0.2392882108688354,0.3159902095794678,0.080111064016819,0.0,0.0,0.0064272140152752,24.957170486450195,25.0,142.6995849609375,-3198.987548828125,33.301490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316345214844,302.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.703125,18000.0,0.0,0.0,0.0678192973136901,0.0,0.0,0.0,0.0,1.0,0.0037622801028192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715922117233276,0.0953357443213462,-0.0237435325980186,0.0,6.882796878926456e-05,0.0,0.0,3.64246129989624,0.0,0.0,0.0,0.2680724859237671,4.0,0.0,1.0
834780,293.2645874023437,297.1499938964844,293.1499938964844,0.0030547461938112,-233.4911346435547,295.3194580078125,0.5455310940742493,0.050000000745058,0.0458443984389305,294.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5455310940742493,0.050000000745058,0.0482763573527336,293.3819274902344,297.1499938964844,293.1499938964844,0.0055036190897226,-315.50732421875,298.3740234375,0.5455310940742493,0.050000000745058,0.0356567539274692,293.1448974609375,297.1499938964844,293.1499938964844,0.0609007030725479,-1663.2381591796875,304.1454467773437,0.7186464071273804,0.1090808808803558,0.1041200384497642,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5455310940742493,0.050000000745058,0.2290022522211074,291.0950622558594,291.1499938964844,273.9140014648437,271.7455139160156,285.856689453125,294.8843078613281,290.7486267089844,1.0,0.1566031575202942,0.905841588973999,0.905841588973999,1.0,1.0,-0.5554989576339722,0.2393908649682998,0.3161081075668335,0.0800596922636032,0.0,0.0,0.0217541716992855,24.95734405517578,25.0,-1405.7022705078125,-1446.926025390625,33.3226203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,298.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.873046875,18000.0,0.0,0.0,0.067304715514183,0.0,0.0,0.0,0.0,1.0,0.0107620442286133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138089172542095,0.0775383561849594,-0.0637294352054596,0.0,6.830572965554893e-05,0.0,0.0,2.87893009185791,0.0,0.0,0.0,0.2647659480571747,4.0,0.0,1.0
834840,293.2645874023437,297.1499938964844,293.1499938964844,0.0030547461938112,-233.4911346435547,295.3194580078125,0.5455310940742493,0.050000000745058,0.0458443984389305,294.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5455310940742493,0.050000000745058,0.0482763573527336,293.3819274902344,297.1499938964844,293.1499938964844,0.0055036190897226,-315.50732421875,298.3740234375,0.5455310940742493,0.050000000745058,0.0356567539274692,293.1448974609375,297.1499938964844,293.1499938964844,0.0609007030725479,-1663.2381591796875,304.1454467773437,0.7186464071273804,0.1090808808803558,0.1041200384497642,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5455310940742493,0.050000000745058,0.2290022522211074,291.0950622558594,291.1499938964844,273.9140014648437,271.7455139160156,285.856689453125,294.8843078613281,290.7486267089844,1.0,0.1566031575202942,0.905841588973999,0.905841588973999,1.0,1.0,-0.5554989576339722,0.2393908649682998,0.3161081075668335,0.0800596922636032,0.0,0.0,0.0217541716992855,24.95734405517578,25.0,-1405.7022705078125,-1446.926025390625,33.3226203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,298.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.873046875,18000.0,0.0,0.0,0.067304715514183,0.0,0.0,0.0,0.0,1.0,0.0107620442286133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138089172542095,0.0775383561849594,-0.0637294352054596,0.0,6.830572965554893e-05,0.0,0.0,2.87893009185791,0.0,0.0,0.0,0.2647659480571747,4.0,0.0,1.0
834900,293.2600402832031,297.1499938964844,293.1499938964844,0.0031459238380193,-244.5158233642578,294.9075622558594,0.5455535650253296,0.050000000745058,0.045844230800867,294.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55096435546875,0.5455535650253296,0.050000000745058,0.0482761822640895,293.37872314453125,297.1499938964844,293.1499938964844,0.0056246076710522,-326.9237060546875,298.0765380859375,0.5455535650253296,0.050000000745058,0.0356566235423088,293.1439819335937,297.1499938964844,293.1499938964844,0.0639064535498619,-1724.840087890625,304.1410217285156,0.7190389633178711,0.1093287020921707,0.1042884886264801,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55096435546875,0.5455535650253296,0.050000000745058,0.2290014326572418,290.4983825683594,291.1499938964844,273.88751220703125,271.7268371582031,285.841552734375,294.87823486328125,290.5256652832031,1.0,0.1566146910190582,0.9053671956062316,0.9053671956062316,1.0,1.0,-0.5556995272636414,0.2394813895225525,0.3162181377410888,0.0800487995147705,0.0,0.0,0.1287533193826675,24.953941345214844,25.0,-138.1231689453125,-3580.752685546875,33.33846664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200439453125,302.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17808.396484375,18000.0,0.0,0.0,0.0629399344325065,0.0,0.0,0.0,0.0,1.0,0.0047223377041518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909149125218391,0.1237864568829536,-0.0328715443611145,0.0,6.387603207258508e-05,0.0,0.0,4.730844974517822,0.0,0.0,0.0,0.2709207832813263,4.0,0.0,1.0
834960,293.2568664550781,297.1499938964844,293.1499938964844,0.0031206798739731,-239.0165863037109,295.1006774902344,0.5456079244613647,0.050000000745058,0.0458438321948051,294.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7542419433594,0.5456079244613647,0.050000000745058,0.0482757613062858,293.37554931640625,297.1499938964844,293.1499938964844,0.005520871374756,-317.0774230957031,298.1787109375,0.5456079244613647,0.050000000745058,0.035656314343214,293.142578125,297.1499938964844,293.1499938964844,0.0617335252463817,-1678.9437255859375,304.1466369628906,0.7197316884994507,0.1096801459789276,0.1045800670981407,293.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7542419433594,0.5456079244613647,0.050000000745058,0.2289994210004806,290.79937744140625,291.1499938964844,273.86065673828125,271.70782470703125,285.8258972167969,294.87176513671875,290.9927062988281,1.0,0.1566289663314819,0.9054861664772034,0.9054861664772034,1.0,1.0,-0.556045651435852,0.2396465688943863,0.3163990676403045,0.0800794214010238,0.0,0.0,0.1248065158724784,24.94542121887207,25.0,453.18646240234375,-3856.606201171875,33.363319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,304.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.005859375,18000.0,0.0,0.0,0.0633325278759002,0.0,0.0,0.0,0.0,1.0,0.0024412132333964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110782548785209,0.1220734864473342,-0.0109952297061681,0.0,6.427446351153776e-05,0.0,0.0,4.728566646575928,0.0,0.0,0.0,0.272110641002655,4.0,0.0,1.0
835020,293.25537109375,297.1499938964844,293.1499938964844,0.0030153365805745,-226.972396850586,295.4400329589844,0.5457041263580322,0.050000000745058,0.0458431206643581,294.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5457041263580322,0.050000000745058,0.0482750162482261,293.3728332519531,297.1499938964844,293.1499938964844,0.0053206104785203,-301.7589416503906,298.35467529296875,0.5457041263580322,0.050000000745058,0.0356557630002498,293.1407165527344,297.1499938964844,293.1499938964844,0.0592934116721153,-1627.8060302734375,304.15155029296875,0.7211093902587891,0.1102491244673729,0.1051706448197364,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5457041263580322,0.050000000745058,0.2289958894252777,291.3475341796875,291.1499938964844,273.8059997558594,271.6688842773437,285.7967834472656,294.8639831542969,291.3881530761719,1.0,0.1566632241010666,0.9057239890098572,0.9057239890098572,1.0,1.0,-0.5567477941513062,0.2399855852127075,0.3167621791362762,0.0801385045051574,0.0,0.0,0.0537722185254097,24.930849075317383,25.0,368.02545166015625,-3478.83154296875,33.41633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,303.77880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.64453125,18000.0,0.0,0.0,0.0666652992367744,0.0,0.0,0.0,0.0,1.0,0.0026161079294979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877490192651748,0.1002572253346443,-0.0125082060694694,0.0,6.765680154785514e-05,0.0,0.0,3.860769271850586,0.0,0.0,0.0,0.2694145441055298,4.0,0.0,1.0
835080,293.25537109375,297.1499938964844,293.1499938964844,0.0030153365805745,-226.972396850586,295.4400329589844,0.5457041263580322,0.050000000745058,0.0458431206643581,294.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5457041263580322,0.050000000745058,0.0482750162482261,293.3728332519531,297.1499938964844,293.1499938964844,0.0053206104785203,-301.7589416503906,298.35467529296875,0.5457041263580322,0.050000000745058,0.0356557630002498,293.1407165527344,297.1499938964844,293.1499938964844,0.0592934116721153,-1627.8060302734375,304.15155029296875,0.7211093902587891,0.1102491244673729,0.1051706448197364,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5457041263580322,0.050000000745058,0.2289958894252777,291.3475341796875,291.1499938964844,273.8059997558594,271.6688842773437,285.7967834472656,294.8639831542969,291.3881530761719,1.0,0.1566632241010666,0.9057239890098572,0.9057239890098572,1.0,1.0,-0.5567477941513062,0.2399855852127075,0.3167621791362762,0.0801385045051574,0.0,0.0,0.0537722185254097,24.930849075317383,25.0,368.02545166015625,-3478.83154296875,33.41633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,303.77880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.64453125,18000.0,0.0,0.0,0.0666652992367744,0.0,0.0,0.0,0.0,1.0,0.0026161079294979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877490192651748,0.1002572253346443,-0.0125082060694694,0.0,6.765680154785514e-05,0.0,0.0,3.860769271850586,0.0,0.0,0.0,0.2694145441055298,4.0,0.0,1.0
835140,293.25457763671875,297.1499938964844,293.1499938964844,0.0029774056747555,-223.70773315429688,295.45611572265625,0.5457337498664856,0.050000000745058,0.0458429045975208,294.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5457337498664856,0.050000000745058,0.0482747852802276,293.3717041015625,297.1499938964844,293.1499938964844,0.0052388659678399,-297.1407470703125,298.315185546875,0.5457337498664856,0.050000000745058,0.0356555916368961,293.1399841308594,297.1499938964844,293.1499938964844,0.0592897683382034,-1627.0955810546875,304.1510009765625,0.721981406211853,0.1106346920132637,0.1055627316236496,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5457337498664856,0.050000000745058,0.2289947867393493,291.42059326171875,291.1499938964844,273.75,271.6286926269531,285.7674560546875,294.8575744628906,291.4207458496094,1.0,0.1566989421844482,0.9059618711471558,0.9059618711471558,1.0,1.0,-0.5572162866592407,0.2402320951223373,0.3169841766357422,0.0801387056708335,0.0,0.0,0.0106798438355326,24.92729377746582,25.0,110.58642578125,-3228.734130859375,33.45758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,302.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.017578125,18000.0,0.0,0.0,0.0693755596876144,0.0,0.0,0.0,0.0,1.0,0.0036974260583519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723947584629058,0.0954711660742759,-0.0230764057487249,0.0,7.040737546049058e-05,0.0,0.0,3.6477997303009033,0.0,0.0,0.0,0.2680938839912414,4.0,0.0,1.0
835200,293.25457763671875,297.1499938964844,293.1499938964844,0.0029774056747555,-223.70773315429688,295.45611572265625,0.5457337498664856,0.050000000745058,0.0458429045975208,294.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5457337498664856,0.050000000745058,0.0482747852802276,293.3717041015625,297.1499938964844,293.1499938964844,0.0052388659678399,-297.1407470703125,298.315185546875,0.5457337498664856,0.050000000745058,0.0356555916368961,293.1399841308594,297.1499938964844,293.1499938964844,0.0592897683382034,-1627.0955810546875,304.1510009765625,0.721981406211853,0.1106346920132637,0.1055627316236496,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5457337498664856,0.050000000745058,0.2289947867393493,291.42059326171875,291.1499938964844,273.75,271.6286926269531,285.7674560546875,294.8575744628906,291.4207458496094,1.0,0.1566989421844482,0.9059618711471558,0.9059618711471558,1.0,1.0,-0.5572162866592407,0.2402320951223373,0.3169841766357422,0.0801387056708335,0.0,0.0,0.0106798438355326,24.92729377746582,25.0,110.58642578125,-3228.734130859375,33.45758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,302.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.017578125,18000.0,0.0,0.0,0.0693755596876144,0.0,0.0,0.0,0.0,1.0,0.0036974260583519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723947584629058,0.0954711660742759,-0.0230764057487249,0.0,7.040737546049058e-05,0.0,0.0,3.6477997303009033,0.0,0.0,0.0,0.2680938839912414,4.0,0.0,1.0
835260,293.25225830078125,297.1499938964844,293.1499938964844,0.0029617559630423,-225.31301879882807,295.2755432128906,0.545753002166748,0.050000000745058,0.0458427593111991,294.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.545753002166748,0.050000000745058,0.0482746362686157,293.36968994140625,297.1499938964844,293.1499938964844,0.0052311052568256,-300.449951171875,298.14276123046875,0.545753002166748,0.050000000745058,0.0356554798781871,293.1392517089844,297.1499938964844,293.1499938964844,0.0616316236555576,-1674.6214599609375,304.1463623046875,0.7227770686149597,0.1110372617840766,0.1059263050556182,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.545753002166748,0.050000000745058,0.2289940863847732,291.1998596191406,291.1499938964844,273.6933288574219,271.5877990722656,285.73687744140625,294.849853515625,290.9143371582031,1.0,0.1567352414131164,0.9061927199363708,0.9061927199363708,1.0,1.0,-0.5576512217521667,0.2404663264751434,0.3171848952770233,0.0801276937127113,0.0,0.0,0.0086878137663006,24.92543601989746,25.0,-1290.0128173828125,-39.04248046875,33.497291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,298.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.359375,18000.0,0.0,0.0,0.0696150660514831,0.0,0.0,0.0,0.0,1.0,0.0112208975479006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009012550581246,0.0661462843418121,-0.0652450248599052,0.0,7.065044337650761e-05,0.0,0.0,2.4649817943573,0.0,0.0,0.0,0.2625732123851776,4.0,0.0,1.0
835320,293.25225830078125,297.1499938964844,293.1499938964844,0.0029617559630423,-225.31301879882807,295.2755432128906,0.545753002166748,0.050000000745058,0.0458427593111991,294.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.545753002166748,0.050000000745058,0.0482746362686157,293.36968994140625,297.1499938964844,293.1499938964844,0.0052311052568256,-300.449951171875,298.14276123046875,0.545753002166748,0.050000000745058,0.0356554798781871,293.1392517089844,297.1499938964844,293.1499938964844,0.0616316236555576,-1674.6214599609375,304.1463623046875,0.7227770686149597,0.1110372617840766,0.1059263050556182,293.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.545753002166748,0.050000000745058,0.2289940863847732,291.1998596191406,291.1499938964844,273.6933288574219,271.5877990722656,285.73687744140625,294.849853515625,290.9143371582031,1.0,0.1567352414131164,0.9061927199363708,0.9061927199363708,1.0,1.0,-0.5576512217521667,0.2404663264751434,0.3171848952770233,0.0801276937127113,0.0,0.0,0.0086878137663006,24.92543601989746,25.0,-1290.0128173828125,-39.04248046875,33.497291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,298.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.359375,18000.0,0.0,0.0,0.0696150660514831,0.0,0.0,0.0,0.0,1.0,0.0112208975479006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009012550581246,0.0661462843418121,-0.0652450248599052,0.0,7.065044337650761e-05,0.0,0.0,2.4649817943573,0.0,0.0,0.0,0.2625732123851776,4.0,0.0,1.0
835380,293.2438659667969,297.1499938964844,293.1499938964844,0.003047983860597,-234.19374084472656,294.9377136230469,0.5458359718322754,0.050000000745058,0.0458421520888805,294.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5458359718322754,0.050000000745058,0.048273991793394,293.3625793457031,297.1499938964844,293.1499938964844,0.0052978959865868,-306.919677734375,297.8641662597656,0.5458359718322754,0.050000000745058,0.0356550067663192,293.1368713378906,297.1499938964844,293.1499938964844,0.0639154985547065,-1720.219970703125,304.1448974609375,0.7241390943527222,0.1117847934365272,0.1065286695957183,293.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5458359718322754,0.050000000745058,0.2289910316467285,290.7254333496094,291.1499938964844,273.6366577148437,271.5468444824219,285.7030029296875,294.8362121582031,290.9126281738281,1.0,0.1567767113447189,0.906423568725586,0.906423568725586,1.0,1.0,-0.5583683252334595,0.2408169358968734,0.3175513744354248,0.0801774114370346,0.0,0.0,0.1301903426647186,24.91342163085937,25.0,366.2413024902344,-3869.749267578125,33.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471069335937,304.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.33203125,18000.0,0.0,0.0,0.0649450868368148,0.0,0.0,0.0,0.0,1.0,0.0026359264738857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101582869887352,0.122846245765686,-0.0126879634335637,0.0,6.591100827790797e-05,0.0,0.0,4.751936912536621,0.0,0.0,0.0,0.2720746695995331,4.0,0.0,1.0
835440,293.2438659667969,297.1499938964844,293.1499938964844,0.003047983860597,-234.19374084472656,294.9377136230469,0.5458359718322754,0.050000000745058,0.0458421520888805,294.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5458359718322754,0.050000000745058,0.048273991793394,293.3625793457031,297.1499938964844,293.1499938964844,0.0052978959865868,-306.919677734375,297.8641662597656,0.5458359718322754,0.050000000745058,0.0356550067663192,293.1368713378906,297.1499938964844,293.1499938964844,0.0639154985547065,-1720.219970703125,304.1448974609375,0.7241390943527222,0.1117847934365272,0.1065286695957183,293.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5458359718322754,0.050000000745058,0.2289910316467285,290.7254333496094,291.1499938964844,273.6366577148437,271.5468444824219,285.7030029296875,294.8362121582031,290.9126281738281,1.0,0.1567767113447189,0.906423568725586,0.906423568725586,1.0,1.0,-0.5583683252334595,0.2408169358968734,0.3175513744354248,0.0801774114370346,0.0,0.0,0.1301903426647186,24.91342163085937,25.0,366.2413024902344,-3869.749267578125,33.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471069335937,304.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.33203125,18000.0,0.0,0.0,0.0649450868368148,0.0,0.0,0.0,0.0,1.0,0.0026359264738857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101582869887352,0.122846245765686,-0.0126879634335637,0.0,6.591100827790797e-05,0.0,0.0,4.751936912536621,0.0,0.0,0.0,0.2720746695995331,4.0,0.0,1.0
835500,293.2421569824219,297.1499938964844,293.1499938964844,0.0029894874896854,-226.8430328369141,295.1811828613281,0.5459011793136597,0.050000000745058,0.045841671526432,294.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.5459011793136597,0.050000000745058,0.0482734851539135,293.3602294921875,297.1499938964844,293.1499938964844,0.0051833647303283,-297.3166198730469,298.0077819824219,0.5459011793136597,0.050000000745058,0.0356546342372894,293.1355895996094,297.1499938964844,293.1499938964844,0.0621354356408119,-1682.523681640625,304.1490173339844,0.7250626087188721,0.1122020632028579,0.1069353818893432,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.5459011793136597,0.050000000745058,0.2289886325597763,291.0971374511719,291.1499938964844,273.6083374023437,271.5263671875,285.68719482421875,294.8309020996094,291.2148132324219,1.0,0.1568013727664947,0.9065389633178712,0.9065389633178712,1.0,1.0,-0.5588518977165222,0.2410435676574707,0.3178083300590515,0.0802298188209533,0.0,0.0,0.0957576185464859,24.903812408447266,25.0,490.6123352050781,-3756.834228515625,33.59138107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,304.6524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.005859375,18000.0,0.0,0.0,0.0664078518748283,0.0,0.0,0.0,0.0,1.0,0.0020180190913379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038124337792396,0.1114717125892639,-0.0076592834666371,0.0,6.739552190992981e-05,0.0,0.0,4.318181037902832,0.0,0.0,0.0,0.2710931301116943,4.0,0.0,1.0
835560,293.2414245605469,297.1499938964844,293.1499938964844,0.002948326524347,-222.3818206787109,295.30389404296875,0.5459490418434143,0.050000000745058,0.0458413176238536,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.5459490418434143,0.050000000745058,0.0482731163501739,293.35888671875,297.1499938964844,293.1499938964844,0.0051076263189315,-291.6985168457031,298.0688781738281,0.5459490418434143,0.050000000745058,0.0356543585658073,293.134765625,297.1499938964844,293.1499938964844,0.0614090785384178,-1666.9273681640625,304.1504821777344,0.7258700132369995,0.1125497221946716,0.1072970479726791,293.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.5459490418434143,0.050000000745058,0.2289868891239166,291.2958068847656,291.1499938964844,273.5799865722656,271.505859375,285.672119140625,294.8269958496094,291.3425598144531,1.0,0.1568273305892944,0.906652808189392,0.906652808189392,1.0,1.0,-0.559282660484314,0.2412479221820831,0.3180347084999084,0.0802718177437782,0.0,0.0,0.0652347132563591,24.89719581604004,25.0,373.5187683105469,-3559.28857421875,33.62626266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,303.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.283203125,18000.0,0.0,0.0,0.0680205300450325,0.0,0.0,0.0,0.0,1.0,0.0023668862413614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914502739906311,0.1018133014440536,-0.010363021865487,0.0,6.903219764353707e-05,0.0,0.0,3.92619562149048,0.0,0.0,0.0,0.2697246968746185,4.0,0.0,1.0
835620,293.2401733398437,297.1499938964844,293.1499938964844,0.0029124913271516,-219.1636962890625,295.3373107910156,0.5459941029548645,0.050000000745058,0.0458409860730171,294.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.5459941029548645,0.050000000745058,0.0482727661728858,293.3570861816406,297.1499938964844,293.1499938964844,0.0050296122208237,-287.0461120605469,298.044677734375,0.5459941029548645,0.050000000745058,0.0356541015207767,293.1338806152344,297.1499938964844,293.1499938964844,0.061466284096241,-1667.119384765625,304.1501770019531,0.7271043658256531,0.1131170094013214,0.107866421341896,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.5459941029548645,0.050000000745058,0.2289852201938629,291.3845520019531,291.1499938964844,273.5233459472656,271.4647827148437,285.6367492675781,294.81170654296875,291.38623046875,1.0,0.1568801254034042,0.9068804383277892,0.9068804383277892,1.0,1.0,-0.5599628686904907,0.2415808886289596,0.3183819651603699,0.0803189426660537,0.0,0.0,0.0256468504667282,24.89238929748535,25.0,122.58847045898438,-3316.874755859375,33.68677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,302.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.94140625,18000.0,0.0,0.0,0.0706862434744834,0.0,0.0,0.0,0.0,1.0,0.0033552395179867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076459139585495,0.0960448682308197,-0.0195857305079698,0.0,7.173755147960037e-05,0.0,0.0,3.675374984741211,0.0,0.0,0.0,0.2683405876159668,4.0,0.0,1.0
835680,293.2401733398437,297.1499938964844,293.1499938964844,0.0029124913271516,-219.1636962890625,295.3373107910156,0.5459941029548645,0.050000000745058,0.0458409860730171,294.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.5459941029548645,0.050000000745058,0.0482727661728858,293.3570861816406,297.1499938964844,293.1499938964844,0.0050296122208237,-287.0461120605469,298.044677734375,0.5459941029548645,0.050000000745058,0.0356541015207767,293.1338806152344,297.1499938964844,293.1499938964844,0.061466284096241,-1667.119384765625,304.1501770019531,0.7271043658256531,0.1131170094013214,0.107866421341896,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828125,0.5459941029548645,0.050000000745058,0.2289852201938629,291.3845520019531,291.1499938964844,273.5233459472656,271.4647827148437,285.6367492675781,294.81170654296875,291.38623046875,1.0,0.1568801254034042,0.9068804383277892,0.9068804383277892,1.0,1.0,-0.5599628686904907,0.2415808886289596,0.3183819651603699,0.0803189426660537,0.0,0.0,0.0256468504667282,24.89238929748535,25.0,122.58847045898438,-3316.874755859375,33.68677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,302.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.94140625,18000.0,0.0,0.0,0.0706862434744834,0.0,0.0,0.0,0.0,1.0,0.0033552395179867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076459139585495,0.0960448682308197,-0.0195857305079698,0.0,7.173755147960037e-05,0.0,0.0,3.675374984741211,0.0,0.0,0.0,0.2683405876159668,4.0,0.0,1.0
835740,293.2382202148437,297.1499938964844,293.1499938964844,0.0028943181969225,-218.0208282470703,295.2992553710937,0.5460200905799866,0.050000000745058,0.0458407960832119,294.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690490722656,0.5460200905799866,0.050000000745058,0.0482725650072097,293.3550720214844,297.1499938964844,293.1499938964844,0.0049784164875745,-284.7239685058594,297.9708557128906,0.5460200905799866,0.050000000745058,0.0356539525091648,293.1332092285156,297.1499938964844,293.1499938964844,0.0620547831058502,-1678.3167724609375,304.14910888671875,0.728192925453186,0.113659419119358,0.1083778440952301,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690490722656,0.5460200905799866,0.050000000745058,0.2289842665195465,291.36639404296875,291.1499938964844,273.4666748046875,271.42364501953125,285.5782165527344,294.7549743652344,291.346435546875,1.0,0.1569334119558334,0.9071081280708312,0.9071081280708312,1.0,1.0,-0.5605748295783997,0.2418848425149917,0.3186899721622467,0.0803532898426055,0.0,0.0,0.0,24.89078712463379,25.0,-134.0269012451172,-2225.69580078125,33.74387741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,300.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.5078125,18000.0,0.0,0.0,0.0724424868822097,0.0,0.0,0.0,0.0,1.0,0.0068932059220969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275734327733516,0.0748408362269401,-0.0472673997282981,0.0,7.351992098847404e-05,0.0,0.0,2.8316845893859863,0.0,0.0,0.0,0.2643758952617645,4.0,0.0,1.0
835800,293.2382202148437,297.1499938964844,293.1499938964844,0.0028943181969225,-218.0208282470703,295.2992553710937,0.5460200905799866,0.050000000745058,0.0458407960832119,294.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690490722656,0.5460200905799866,0.050000000745058,0.0482725650072097,293.3550720214844,297.1499938964844,293.1499938964844,0.0049784164875745,-284.7239685058594,297.9708557128906,0.5460200905799866,0.050000000745058,0.0356539525091648,293.1332092285156,297.1499938964844,293.1499938964844,0.0620547831058502,-1678.3167724609375,304.14910888671875,0.728192925453186,0.113659419119358,0.1083778440952301,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690490722656,0.5460200905799866,0.050000000745058,0.2289842665195465,291.36639404296875,291.1499938964844,273.4666748046875,271.42364501953125,285.5782165527344,294.7549743652344,291.346435546875,1.0,0.1569334119558334,0.9071081280708312,0.9071081280708312,1.0,1.0,-0.5605748295783997,0.2418848425149917,0.3186899721622467,0.0803532898426055,0.0,0.0,0.0,24.89078712463379,25.0,-134.0269012451172,-2225.69580078125,33.74387741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,300.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.5078125,18000.0,0.0,0.0,0.0724424868822097,0.0,0.0,0.0,0.0,1.0,0.0068932059220969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275734327733516,0.0748408362269401,-0.0472673997282981,0.0,7.351992098847404e-05,0.0,0.0,2.8316845893859863,0.0,0.0,0.0,0.2643758952617645,4.0,0.0,1.0
