time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835860,293.2320861816406,297.1499938964844,293.1499938964844,0.0029716102872043,-230.7154998779297,294.7338562011719,0.5460634827613831,0.050000000745058,0.0458404757082462,294.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307678222656,0.5460634827613831,0.050000000745058,0.0482722297310829,293.3500671386719,297.1499938964844,293.1499938964844,0.0051068770699203,-300.2418518066406,297.52593994140625,0.5460634827613831,0.050000000745058,0.0356537029147148,293.1319580078125,297.1499938964844,293.1499938964844,0.0677306726574897,-1795.4713134765625,304.139892578125,0.7294324636459351,0.1143353879451751,0.1089558973908424,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307678222656,0.5460634827613831,0.050000000745058,0.2289826720952987,290.5708312988281,291.1499938964844,273.4100036621094,271.3824157714844,285.5277404785156,294.7107238769531,290.5411682128906,1.0,0.1569884568452835,0.9076287150382996,0.9076287150382996,1.0,1.0,-0.5612654685974121,0.2422276586294174,0.3190378248691559,0.0804121792316436,0.0,0.0,0.1142230555415153,24.886451721191406,25.0,-253.57400512695312,-3550.58984375,33.805992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382873535156,301.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.337890625,18000.0,0.0,0.0,0.0676874443888664,0.0,0.0,0.0,0.0,1.0,0.0048403465189039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861035510897636,0.1199478805065155,-0.0338443294167518,0.0,6.86941493768245e-05,0.0,0.0,4.576393127441406,0.0,0.0,0.0,0.2703665494918823,4.0,0.0,1.0
835920,293.2320861816406,297.1499938964844,293.1499938964844,0.0029716102872043,-230.7154998779297,294.7338562011719,0.5460634827613831,0.050000000745058,0.0458404757082462,294.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307678222656,0.5460634827613831,0.050000000745058,0.0482722297310829,293.3500671386719,297.1499938964844,293.1499938964844,0.0051068770699203,-300.2418518066406,297.52593994140625,0.5460634827613831,0.050000000745058,0.0356537029147148,293.1319580078125,297.1499938964844,293.1499938964844,0.0677306726574897,-1795.4713134765625,304.139892578125,0.7294324636459351,0.1143353879451751,0.1089558973908424,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307678222656,0.5460634827613831,0.050000000745058,0.2289826720952987,290.5708312988281,291.1499938964844,273.4100036621094,271.3824157714844,285.5277404785156,294.7107238769531,290.5411682128906,1.0,0.1569884568452835,0.9076287150382996,0.9076287150382996,1.0,1.0,-0.5612654685974121,0.2422276586294174,0.3190378248691559,0.0804121792316436,0.0,0.0,0.1142230555415153,24.886451721191406,25.0,-253.57400512695312,-3550.58984375,33.805992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382873535156,301.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.337890625,18000.0,0.0,0.0,0.0676874443888664,0.0,0.0,0.0,0.0,1.0,0.0048403465189039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861035510897636,0.1199478805065155,-0.0338443294167518,0.0,6.86941493768245e-05,0.0,0.0,4.576393127441406,0.0,0.0,0.0,0.2703665494918823,4.0,0.0,1.0
835980,293.22686767578125,297.1499938964844,293.1499938964844,0.0029194995295256,-221.7886962890625,295.0743713378906,0.546178936958313,0.050000000745058,0.0458396300673484,294.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.546178936958313,0.050000000745058,0.0482713356614112,293.34423828125,297.1499938964844,293.1499938964844,0.0049528675153851,-285.8515930175781,297.7221069335937,0.546178936958313,0.050000000745058,0.0356530435383319,293.12957763671875,297.1499938964844,293.1499938964844,0.0647560060024261,-1731.1339111328125,304.14813232421875,0.7313268184661865,0.1152756959199905,0.1098190173506736,293.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.546178936958313,0.050000000745058,0.2289784401655197,291.081787109375,291.1499938964844,273.35333251953125,271.3411560058594,285.47900390625,294.672119140625,291.178955078125,1.0,0.1570513397455215,0.9081493616104126,0.9081493616104126,1.0,1.0,-0.562293291091919,0.2427099794149398,0.3195833265781402,0.0805436894297599,0.0,0.0,0.0956265777349472,24.870838165283203,25.0,415.6398010253906,-3770.45751953125,33.88981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,304.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.048828125,18000.0,0.0,0.0,0.0689757242798805,0.0,0.0,0.0,0.0,1.0,0.0020699286833405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023796200752258,0.1104163452982902,-0.0080367177724838,0.0,7.000159530434757e-05,0.0,0.0,4.273516654968262,0.0,0.0,0.0,0.270921379327774,4.0,0.0,1.0
836040,293.22686767578125,297.1499938964844,293.1499938964844,0.0029194995295256,-221.7886962890625,295.0743713378906,0.546178936958313,0.050000000745058,0.0458396300673484,294.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.546178936958313,0.050000000745058,0.0482713356614112,293.34423828125,297.1499938964844,293.1499938964844,0.0049528675153851,-285.8515930175781,297.7221069335937,0.546178936958313,0.050000000745058,0.0356530435383319,293.12957763671875,297.1499938964844,293.1499938964844,0.0647560060024261,-1731.1339111328125,304.14813232421875,0.7313268184661865,0.1152756959199905,0.1098190173506736,293.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.546178936958313,0.050000000745058,0.2289784401655197,291.081787109375,291.1499938964844,273.35333251953125,271.3411560058594,285.47900390625,294.672119140625,291.178955078125,1.0,0.1570513397455215,0.9081493616104126,0.9081493616104126,1.0,1.0,-0.562293291091919,0.2427099794149398,0.3195833265781402,0.0805436894297599,0.0,0.0,0.0956265777349472,24.870838165283203,25.0,415.6398010253906,-3770.45751953125,33.88981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,304.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.048828125,18000.0,0.0,0.0,0.0689757242798805,0.0,0.0,0.0,0.0,1.0,0.0020699286833405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023796200752258,0.1104163452982902,-0.0080367177724838,0.0,7.000159530434757e-05,0.0,0.0,4.273516654968262,0.0,0.0,0.0,0.270921379327774,4.0,0.0,1.0
836100,293.22607421875,297.1499938964844,293.1499938964844,0.0028859400190413,-218.16574096679688,295.1767883300781,0.546222984790802,0.050000000745058,0.0458393059670925,294.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272644042969,0.546222984790802,0.050000000745058,0.0482709966599941,293.3428649902344,297.1499938964844,293.1499938964844,0.0048903352580964,-281.2070617675781,297.77276611328125,0.546222984790802,0.050000000745058,0.0356527939438819,293.1288757324219,297.1499938964844,293.1499938964844,0.0642387792468071,-1719.64794921875,304.1493835449219,0.7322021126747131,0.1156709864735603,0.1102238968014717,293.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272644042969,0.546222984790802,0.050000000745058,0.2289768308401107,291.2451477050781,291.1499938964844,273.32501220703125,271.32049560546875,285.44635009765625,294.6377868652344,291.2825927734375,1.0,0.1570848673582077,0.9084096550941468,0.9084096550941468,1.0,1.0,-0.5627762079238892,0.242937833070755,0.3198383450508117,0.0806039199233055,0.0,0.0,0.0721484646201133,24.86547088623047,25.0,312.8200378417969,-3614.42431640625,33.931129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,303.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8515625,18000.0,0.0,0.0,0.0704309269785881,0.0,0.0,0.0,0.0,1.0,0.0022829871159046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926403850317001,0.1023142412304878,-0.0096738552674651,0.0,7.147844007704407e-05,0.0,0.0,3.945556402206421,0.0,0.0,0.0,0.2697954177856445,4.0,0.0,1.0
836160,293.2254638671875,297.1499938964844,293.1499938964844,0.0028678812086582,-216.4682159423828,295.20465087890625,0.5462485551834106,0.050000000745058,0.0458391197025775,294.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956848144531,0.5462485551834106,0.050000000745058,0.0482707992196083,293.3419494628906,297.1499938964844,293.1499938964844,0.0048516714014112,-278.76593017578125,297.7701416015625,0.5462485551834106,0.050000000745058,0.0356526486575603,293.1285095214844,297.1499938964844,293.1499938964844,0.0642558336257934,-1719.3826904296875,304.1494445800781,0.7329408526420593,0.1160144358873367,0.1105720475316047,293.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956848144531,0.5462485551834106,0.050000000745058,0.2289758920669555,291.3016357421875,291.1499938964844,273.2966613769531,271.2998352050781,285.41424560546875,294.6036682128906,291.3115539550781,1.0,0.1571185886859893,0.908371090888977,0.908371090888977,1.0,1.0,-0.5631922483444214,0.2431314587593078,0.3200607895851135,0.0806431844830513,0.0,0.0,0.0560080893337726,24.8631534576416,25.0,191.925521850586,-3504.1953125,33.968963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,303.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.46875,18000.0,0.0,0.0,0.0717563033103942,0.0,0.0,0.0,0.0,1.0,0.0026457032654434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857940167188644,0.0985459312796592,-0.0127519108355045,0.0,7.282352453330532e-05,0.0,0.0,3.7866711616516113,0.0,0.0,0.0,0.2690648734569549,4.0,0.0,1.0
836220,293.2239990234375,297.1499938964844,293.1499938964844,0.0028491192497313,-215.0331573486328,295.1900939941406,0.5462725162506104,0.050000000745058,0.0458389408886432,294.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5462725162506104,0.050000000745058,0.0482706129550933,293.3402099609375,297.1499938964844,293.1499938964844,0.0047981869429349,-275.95428466796875,297.71435546875,0.5462725162506104,0.050000000745058,0.0356525108218193,293.1280822753906,297.1499938964844,293.1499938964844,0.0647361874580383,-1728.25927734375,304.1488342285156,0.7342075705528259,0.1166431233286857,0.11118034273386,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5462725162506104,0.050000000745058,0.2289750128984451,291.3121337890625,291.1499938964844,273.239990234375,271.2584228515625,285.35369873046875,294.5418701171875,291.3085327148437,1.0,0.1571855843067169,0.9082939624786376,0.9082939624786376,1.0,1.0,-0.5639206171035767,0.2434776425361633,0.3204429745674133,0.0806925147771835,0.0,0.0,0.0329977124929428,24.86288452148437,25.0,35.35395431518555,-3374.1376953125,34.03891372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,302.5500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.0739154145121574,0.0,0.0,0.0,0.0,1.0,0.0033309694845229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775781124830246,0.0969106629490852,-0.0193325523287057,0.0,7.50147519283928e-05,0.0,0.0,3.707781791687012,0.0,0.0,0.0,0.268413245677948,4.0,0.0,1.0
836280,293.2239990234375,297.1499938964844,293.1499938964844,0.0028491192497313,-215.0331573486328,295.1900939941406,0.5462725162506104,0.050000000745058,0.0458389408886432,294.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5462725162506104,0.050000000745058,0.0482706129550933,293.3402099609375,297.1499938964844,293.1499938964844,0.0047981869429349,-275.95428466796875,297.71435546875,0.5462725162506104,0.050000000745058,0.0356525108218193,293.1280822753906,297.1499938964844,293.1499938964844,0.0647361874580383,-1728.25927734375,304.1488342285156,0.7342075705528259,0.1166431233286857,0.11118034273386,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5462725162506104,0.050000000745058,0.2289750128984451,291.3121337890625,291.1499938964844,273.239990234375,271.2584228515625,285.35369873046875,294.5418701171875,291.3085327148437,1.0,0.1571855843067169,0.9082939624786376,0.9082939624786376,1.0,1.0,-0.5639206171035767,0.2434776425361633,0.3204429745674133,0.0806925147771835,0.0,0.0,0.0329977124929428,24.86288452148437,25.0,35.35395431518555,-3374.1376953125,34.03891372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,302.5500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.0739154145121574,0.0,0.0,0.0,0.0,1.0,0.0033309694845229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775781124830246,0.0969106629490852,-0.0193325523287057,0.0,7.50147519283928e-05,0.0,0.0,3.707781791687012,0.0,0.0,0.0,0.268413245677948,4.0,0.0,1.0
836340,293.2219543457031,297.1499938964844,293.1499938964844,0.0028377759736031,-214.4623413085937,295.1481628417969,0.5462929606437683,0.050000000745058,0.0458387918770313,294.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5462929606437683,0.050000000745058,0.0482704527676105,293.3380432128906,297.1499938964844,293.1499938964844,0.0047560473904013,-274.1158447265625,297.6390380859375,0.5462929606437683,0.050000000745058,0.0356523916125297,293.1276550292969,297.1499938964844,293.1499938964844,0.0654579102993011,-1742.1708984375,304.14801025390625,0.7354460954666138,0.1172827407717704,0.1117778867483139,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5462929606437683,0.050000000745058,0.2289742529392242,291.2803955078125,291.1499938964844,273.1833190917969,271.2169494628906,285.2961120605469,294.4857177734375,291.269775390625,1.0,0.1572523564100265,0.9082167744636536,0.9082167744636536,1.0,1.0,-0.5646362900733948,0.2438236325979232,0.3208126425743103,0.0807277932763099,0.0,0.0,0.0173710025846958,24.863018035888672,25.0,-48.7089958190918,-3297.999755859375,34.10812759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,302.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.0754301846027374,0.0,0.0,0.0,0.0,1.0,0.003880820935592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723874121904373,0.097323440015316,-0.0249360240995883,0.0,7.655205263290554e-05,0.0,0.0,3.715460777282715,0.0,0.0,0.0,0.2681813240051269,4.0,0.0,1.0
836400,293.2219543457031,297.1499938964844,293.1499938964844,0.0028377759736031,-214.4623413085937,295.1481628417969,0.5462929606437683,0.050000000745058,0.0458387918770313,294.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5462929606437683,0.050000000745058,0.0482704527676105,293.3380432128906,297.1499938964844,293.1499938964844,0.0047560473904013,-274.1158447265625,297.6390380859375,0.5462929606437683,0.050000000745058,0.0356523916125297,293.1276550292969,297.1499938964844,293.1499938964844,0.0654579102993011,-1742.1708984375,304.14801025390625,0.7354460954666138,0.1172827407717704,0.1117778867483139,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5462929606437683,0.050000000745058,0.2289742529392242,291.2803955078125,291.1499938964844,273.1833190917969,271.2169494628906,285.2961120605469,294.4857177734375,291.269775390625,1.0,0.1572523564100265,0.9082167744636536,0.9082167744636536,1.0,1.0,-0.5646362900733948,0.2438236325979232,0.3208126425743103,0.0807277932763099,0.0,0.0,0.0173710025846958,24.863018035888672,25.0,-48.7089958190918,-3297.999755859375,34.10812759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,302.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.0754301846027374,0.0,0.0,0.0,0.0,1.0,0.003880820935592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723874121904373,0.097323440015316,-0.0249360240995883,0.0,7.655205263290554e-05,0.0,0.0,3.715460777282715,0.0,0.0,0.0,0.2681813240051269,4.0,0.0,1.0
836460,293.21923828125,297.1499938964844,293.1499938964844,0.0028313640505075,-214.4524078369141,295.0906982421875,0.5463242530822754,0.050000000745058,0.0458385609090328,294.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.5463242530822754,0.050000000745058,0.0482702106237411,293.3353576660156,297.1499938964844,293.1499938964844,0.0047208224423229,-272.8713073730469,297.5525817871094,0.5463242530822754,0.050000000745058,0.0356522127985954,293.1270446777344,297.1499938964844,293.1499938964844,0.0663737580180168,-1760.070556640625,304.14715576171875,0.7367781400680542,0.1179732680320739,0.1124169826507568,293.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.5463242530822754,0.050000000745058,0.2289731055498123,291.2231140136719,291.1499938964844,273.1266784667969,271.1754150390625,285.2406921386719,294.43408203125,291.20819091796875,1.0,0.1573199182748794,0.9084346294403076,0.9084346294403076,1.0,1.0,-0.5654010772705078,0.2442009150981903,0.3212001621723175,0.0807710438966751,0.0,0.0,0.0112541271373629,24.861310958862305,25.0,-95.94044494628906,-3222.21826171875,34.180416107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84765625,301.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.0763360857963562,0.0,0.0,0.0,0.0,1.0,0.0043973955325782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670752972364425,0.097076803445816,-0.0300015080720186,0.0,7.747142080916092e-05,0.0,0.0,3.700087308883667,0.0,0.0,0.0,0.2679308354854584,4.0,0.0,1.0
836520,293.21923828125,297.1499938964844,293.1499938964844,0.0028313640505075,-214.4524078369141,295.0906982421875,0.5463242530822754,0.050000000745058,0.0458385609090328,294.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.5463242530822754,0.050000000745058,0.0482702106237411,293.3353576660156,297.1499938964844,293.1499938964844,0.0047208224423229,-272.8713073730469,297.5525817871094,0.5463242530822754,0.050000000745058,0.0356522127985954,293.1270446777344,297.1499938964844,293.1499938964844,0.0663737580180168,-1760.070556640625,304.14715576171875,0.7367781400680542,0.1179732680320739,0.1124169826507568,293.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.5463242530822754,0.050000000745058,0.2289731055498123,291.2231140136719,291.1499938964844,273.1266784667969,271.1754150390625,285.2406921386719,294.43408203125,291.20819091796875,1.0,0.1573199182748794,0.9084346294403076,0.9084346294403076,1.0,1.0,-0.5654010772705078,0.2442009150981903,0.3212001621723175,0.0807710438966751,0.0,0.0,0.0112541271373629,24.861310958862305,25.0,-95.94044494628906,-3222.21826171875,34.180416107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84765625,301.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.0763360857963562,0.0,0.0,0.0,0.0,1.0,0.0043973955325782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670752972364425,0.097076803445816,-0.0300015080720186,0.0,7.747142080916092e-05,0.0,0.0,3.700087308883667,0.0,0.0,0.0,0.2679308354854584,4.0,0.0,1.0
836580,293.21588134765625,297.1499938964844,293.1499938964844,0.002830479061231,-215.05978393554688,295.0168151855469,0.5463694930076599,0.050000000745058,0.0458382293581962,294.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5463694930076599,0.050000000745058,0.048269860446453,293.3321838378906,297.1499938964844,293.1499938964844,0.004693285562098,-272.2755126953125,297.4539794921875,0.5463694930076599,0.050000000745058,0.0356519557535648,293.1261901855469,297.1499938964844,293.1499938964844,0.067507192492485,-1782.4561767578125,304.1462097167969,0.7382403016090393,0.118727721273899,0.1131139621138572,293.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5463694930076599,0.050000000745058,0.2289714366197586,291.138671875,291.1499938964844,273.07000732421875,271.1338195800781,285.1880187988281,294.3873291015625,291.1251525878906,1.0,0.1573893874883651,0.9086524844169616,0.9086524844169616,1.0,1.0,-0.5662343502044678,0.2446080893278122,0.3216262757778168,0.0808262974023819,0.0,0.0,0.0182463955134153,24.857419967651367,25.0,-95.00420379638672,-3304.268798828125,34.257347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,301.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7421875,18000.0,0.0,0.0,0.0765989422798156,0.0,0.0,0.0,0.0,1.0,0.0043614264577627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070907823741436,0.1005729511380195,-0.0296651292592287,0.0,7.773818651912734e-05,0.0,0.0,3.836210250854492,0.0,0.0,0.0,0.2683643996715545,4.0,0.0,1.0
836640,293.21588134765625,297.1499938964844,293.1499938964844,0.002830479061231,-215.05978393554688,295.0168151855469,0.5463694930076599,0.050000000745058,0.0458382293581962,294.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5463694930076599,0.050000000745058,0.048269860446453,293.3321838378906,297.1499938964844,293.1499938964844,0.004693285562098,-272.2755126953125,297.4539794921875,0.5463694930076599,0.050000000745058,0.0356519557535648,293.1261901855469,297.1499938964844,293.1499938964844,0.067507192492485,-1782.4561767578125,304.1462097167969,0.7382403016090393,0.118727721273899,0.1131139621138572,293.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5463694930076599,0.050000000745058,0.2289714366197586,291.138671875,291.1499938964844,273.07000732421875,271.1338195800781,285.1880187988281,294.3873291015625,291.1251525878906,1.0,0.1573893874883651,0.9086524844169616,0.9086524844169616,1.0,1.0,-0.5662343502044678,0.2446080893278122,0.3216262757778168,0.0808262974023819,0.0,0.0,0.0182463955134153,24.857419967651367,25.0,-95.00420379638672,-3304.268798828125,34.257347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,301.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7421875,18000.0,0.0,0.0,0.0765989422798156,0.0,0.0,0.0,0.0,1.0,0.0043614264577627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070907823741436,0.1005729511380195,-0.0296651292592287,0.0,7.773818651912734e-05,0.0,0.0,3.836210250854492,0.0,0.0,0.0,0.2683643996715545,4.0,0.0,1.0
836700,293.21405029296875,297.1499938964844,293.1499938964844,0.0028291326016187,-215.0899810791016,294.9955444335937,0.5463973879814148,0.050000000745058,0.0458380244672298,294.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5463973879814148,0.050000000745058,0.048269648104906,293.3304748535156,297.1499938964844,293.1499938964844,0.0046759131364524,-271.5228881835937,297.4161071777344,0.5463973879814148,0.050000000745058,0.035651795566082,293.12567138671875,297.1499938964844,293.1499938964844,0.0679297447204589,-1790.59130859375,304.1461486816406,0.7390244603157043,0.1191291660070419,0.1134861782193183,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5463973879814148,0.050000000745058,0.2289704233407974,291.1176452636719,291.1499938964844,273.0416564941406,271.1130065917969,285.1627197265625,294.3656921386719,291.1128234863281,1.0,0.1574251502752304,0.9087614417076112,0.9087614417076112,1.0,1.0,-0.5666791200637817,0.24482262134552,0.3218565285205841,0.0808615013957023,0.0,0.0,0.0226300563663244,24.85470199584961,25.0,-65.15274810791016,-3334.630859375,34.2978401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,301.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.0767062902450561,0.0,0.0,0.0,0.0,1.0,0.0042500826530158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072304219007492,0.1009165421128273,-0.0286123249679803,0.0,7.784713670844212e-05,0.0,0.0,3.8524153232574463,0.0,0.0,0.0,0.2684966921806335,4.0,0.0,1.0
836760,293.2122497558594,297.1499938964844,293.1499938964844,0.0028258643578737,-214.92630004882807,294.98175048828125,0.5464275479316711,0.050000000745058,0.0458378046751022,294.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5464275479316711,0.050000000745058,0.0482694134116172,293.32879638671875,297.1499938964844,293.1499938964844,0.0046563423238694,-270.5898742675781,297.3837280273437,0.5464275479316711,0.050000000745058,0.0356516242027282,293.1251525878906,297.1499938964844,293.1499938964844,0.0683226659893989,-1798.0966796875,304.1461181640625,0.7398353815078735,0.1195409148931503,0.1138706430792808,293.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5464275479316711,0.050000000745058,0.228969320654869,291.10693359375,291.1499938964844,273.0133361816406,271.0921630859375,285.1376953125,294.34454345703125,291.102294921875,1.0,0.1574616879224777,0.9088681936264038,0.9088681936264038,1.0,1.0,-0.5671384334564209,0.2450419962406158,0.322096437215805,0.0809023231267929,0.0,0.0,0.026582071557641,24.85169792175293,25.0,-48.79680633544922,-3360.10205078125,34.339500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,302.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.56640625,18000.0,0.0,0.0,0.0768355950713157,0.0,0.0,0.0,0.0,1.0,0.0041421349160373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734541267156601,0.1010193824768066,-0.0275652538985013,0.0,7.797835860401392e-05,0.0,0.0,3.8585190773010254,0.0,0.0,0.0,0.2685747742652893,4.0,0.0,1.0
836820,293.20867919921875,297.1499938964844,293.1499938964844,0.0028196948114782,-214.6097717285156,294.956298828125,0.5464901924133301,0.050000000745058,0.0458373427391052,294.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.5464901924133301,0.050000000745058,0.0482689291238784,293.3255615234375,297.1499938964844,293.1499938964844,0.0046172305010259,-268.697021484375,297.3203430175781,0.5464901924133301,0.050000000745058,0.0356512665748596,293.1241149902344,297.1499938964844,293.1499938964844,0.0691122785210609,-1813.181640625,304.1461181640625,0.7415010929107666,0.1203819662332534,0.1146603599190712,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.5464901924133301,0.050000000745058,0.2289670258760452,291.08746337890625,291.1499938964844,272.9566650390625,271.0504455566406,285.0887451171875,294.3037414550781,291.0843811035156,1.0,0.1575370132923126,0.909081757068634,0.909081757068634,1.0,1.0,-0.5680818557739258,0.2454857975244522,0.3225960731506347,0.0810010284185409,0.0,0.0,0.0362960845232009,24.84563636779785,25.0,-25.85818862915039,-3415.481201171875,34.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135192871094,302.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.271484375,18000.0,0.0,0.0,0.0771134570240974,0.0,0.0,0.0,0.0,1.0,0.003895811503753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761332511901855,0.1012391522526741,-0.0251059029251337,0.0,7.826035289326683e-05,0.0,0.0,3.870773315429688,0.0,0.0,0.0,0.2687242031097412,4.0,0.0,1.0
836880,293.20867919921875,297.1499938964844,293.1499938964844,0.0028196948114782,-214.6097717285156,294.956298828125,0.5464901924133301,0.050000000745058,0.0458373427391052,294.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.5464901924133301,0.050000000745058,0.0482689291238784,293.3255615234375,297.1499938964844,293.1499938964844,0.0046172305010259,-268.697021484375,297.3203430175781,0.5464901924133301,0.050000000745058,0.0356512665748596,293.1241149902344,297.1499938964844,293.1499938964844,0.0691122785210609,-1813.181640625,304.1461181640625,0.7415010929107666,0.1203819662332534,0.1146603599190712,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.5464901924133301,0.050000000745058,0.2289670258760452,291.08746337890625,291.1499938964844,272.9566650390625,271.0504455566406,285.0887451171875,294.3037414550781,291.0843811035156,1.0,0.1575370132923126,0.909081757068634,0.909081757068634,1.0,1.0,-0.5680818557739258,0.2454857975244522,0.3225960731506347,0.0810010284185409,0.0,0.0,0.0362960845232009,24.84563636779785,25.0,-25.85818862915039,-3415.481201171875,34.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135192871094,302.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.271484375,18000.0,0.0,0.0,0.0771134570240974,0.0,0.0,0.0,0.0,1.0,0.003895811503753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761332511901855,0.1012391522526741,-0.0251059029251337,0.0,7.826035289326683e-05,0.0,0.0,3.870773315429688,0.0,0.0,0.0,0.2687242031097412,4.0,0.0,1.0
836940,293.2052307128906,297.1499938964844,293.1499938964844,0.0028129757847636,-214.1521911621093,294.9400329589844,0.5465530157089233,0.050000000745058,0.0458368845283985,294.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5465530157089233,0.050000000745058,0.0482684448361396,293.322509765625,297.1499938964844,293.1499938964844,0.004576226696372,-266.5696716308594,297.2636413574219,0.5465530157089233,0.050000000745058,0.0356509089469909,293.1231384277344,297.1499938964844,293.1499938964844,0.069832943379879,-1826.8240966796875,304.1462097167969,0.7431982755661011,0.1212370619177818,0.1154658496379852,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5465530157089233,0.050000000745058,0.2289647310972213,291.0797119140625,291.1499938964844,272.8999938964844,271.0086364746094,285.0409851074219,294.26446533203125,291.0796813964844,1.0,0.1576150804758072,0.9092953205108644,0.9092953205108644,1.0,1.0,-0.5690441727638245,0.2459282726049423,0.3231159150600433,0.0811244249343872,0.0,0.0,0.0463363453745842,24.840017318725582,25.0,-4.691487789154053,-3474.70751953125,34.51350784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,302.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.0774737447500228,0.0,0.0,0.0,0.0,1.0,0.0036108626518398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079211413860321,0.1014100611209869,-0.0221986528486013,0.0,7.862599886721e-05,0.0,0.0,3.881565570831299,0.0,0.0,0.0,0.2688806653022766,4.0,0.0,1.0
837000,293.2052307128906,297.1499938964844,293.1499938964844,0.0028129757847636,-214.1521911621093,294.9400329589844,0.5465530157089233,0.050000000745058,0.0458368845283985,294.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5465530157089233,0.050000000745058,0.0482684448361396,293.322509765625,297.1499938964844,293.1499938964844,0.004576226696372,-266.5696716308594,297.2636413574219,0.5465530157089233,0.050000000745058,0.0356509089469909,293.1231384277344,297.1499938964844,293.1499938964844,0.069832943379879,-1826.8240966796875,304.1462097167969,0.7431982755661011,0.1212370619177818,0.1154658496379852,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.5465530157089233,0.050000000745058,0.2289647310972213,291.0797119140625,291.1499938964844,272.8999938964844,271.0086364746094,285.0409851074219,294.26446533203125,291.0796813964844,1.0,0.1576150804758072,0.9092953205108644,0.9092953205108644,1.0,1.0,-0.5690441727638245,0.2459282726049423,0.3231159150600433,0.0811244249343872,0.0,0.0,0.0463363453745842,24.840017318725582,25.0,-4.691487789154053,-3474.70751953125,34.51350784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,302.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.0774737447500228,0.0,0.0,0.0,0.0,1.0,0.0036108626518398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079211413860321,0.1014100611209869,-0.0221986528486013,0.0,7.862599886721e-05,0.0,0.0,3.881565570831299,0.0,0.0,0.0,0.2688806653022766,4.0,0.0,1.0
837060,293.20196533203125,297.1499938964844,293.1499938964844,0.0028053277637809,-213.53379821777344,294.9328308105469,0.5466142892837524,0.050000000745058,0.0458364374935627,294.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5466142892837524,0.050000000745058,0.048267975449562,293.31964111328125,297.1499938964844,293.1499938964844,0.0045335912145674,-264.23406982421875,297.2137451171875,0.5466142892837524,0.050000000745058,0.0356505624949932,293.12225341796875,297.1499938964844,293.1499938964844,0.0704826787114143,-1838.9940185546875,304.1463928222656,0.7449082732200623,0.1220976859331131,0.1162785366177558,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5466142892837524,0.050000000745058,0.2289624959230423,291.0838928222656,291.1499938964844,272.84332275390625,270.966796875,284.9938049316406,294.2255859375,291.0857238769531,1.0,0.1576955467462539,0.9095042943954468,0.9095042943954468,1.0,1.0,-0.5700153112411499,0.2463641762733459,0.3236511051654815,0.0812723636627197,0.0,0.0,0.0549624152481555,24.83512687683105,25.0,10.111226081848145,-3527.789306640625,34.60343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,302.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.017578125,18000.0,0.0,0.0,0.0779764503240585,0.0,0.0,0.0,0.0,1.0,0.0033296956680715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820612609386444,0.1013926789164543,-0.0193314217031002,0.0,7.913618901511654e-05,0.0,0.0,3.884885549545288,0.0,0.0,0.0,0.2690106928348541,4.0,0.0,1.0
837120,293.20196533203125,297.1499938964844,293.1499938964844,0.0028053277637809,-213.53379821777344,294.9328308105469,0.5466142892837524,0.050000000745058,0.0458364374935627,294.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5466142892837524,0.050000000745058,0.048267975449562,293.31964111328125,297.1499938964844,293.1499938964844,0.0045335912145674,-264.23406982421875,297.2137451171875,0.5466142892837524,0.050000000745058,0.0356505624949932,293.12225341796875,297.1499938964844,293.1499938964844,0.0704826787114143,-1838.9940185546875,304.1463928222656,0.7449082732200623,0.1220976859331131,0.1162785366177558,293.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5466142892837524,0.050000000745058,0.2289624959230423,291.0838928222656,291.1499938964844,272.84332275390625,270.966796875,284.9938049316406,294.2255859375,291.0857238769531,1.0,0.1576955467462539,0.9095042943954468,0.9095042943954468,1.0,1.0,-0.5700153112411499,0.2463641762733459,0.3236511051654815,0.0812723636627197,0.0,0.0,0.0549624152481555,24.83512687683105,25.0,10.111226081848145,-3527.789306640625,34.60343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,302.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.017578125,18000.0,0.0,0.0,0.0779764503240585,0.0,0.0,0.0,0.0,1.0,0.0033296956680715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820612609386444,0.1013926789164543,-0.0193314217031002,0.0,7.913618901511654e-05,0.0,0.0,3.884885549545288,0.0,0.0,0.0,0.2690106928348541,4.0,0.0,1.0
837180,293.19891357421875,297.1499938964844,293.1499938964844,0.002797303488478,-212.8446350097656,294.9304504394531,0.5466725826263428,0.050000000745058,0.0458360090851783,294.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.5466725826263428,0.050000000745058,0.0482675246894359,293.3170166015625,297.1499938964844,293.1499938964844,0.0044900593347847,-261.79034423828125,297.1674194335937,0.5466725826263428,0.050000000745058,0.0356502309441566,293.1214599609375,297.1499938964844,293.1499938964844,0.0710944235324859,-1850.396728515625,304.1465759277344,0.7466163635253906,0.1229574531316757,0.1170917451381683,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.5466725826263428,0.050000000745058,0.2289603501558303,291.09405517578125,291.1499938964844,272.7866516113281,270.92486572265625,284.947509765625,294.18756103515625,291.0965270996094,1.0,0.1577779799699783,0.9097132682800292,0.9097132682800292,1.0,1.0,-0.5709872245788574,0.2467917054891586,0.3241955041885376,0.0814401805400848,0.0,0.0,0.0617655813694,24.83111000061035,25.0,16.67310333251953,-3571.377685546875,34.69446563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,302.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.0786256343126297,0.0,0.0,0.0,0.0,1.0,0.0030788015574216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844233930110931,0.1012495458126068,-0.0168261509388685,0.0,7.979502697708085e-05,0.0,0.0,3.8826804161071777,0.0,0.0,0.0,0.2691066265106201,4.0,0.0,1.0
837240,293.19891357421875,297.1499938964844,293.1499938964844,0.002797303488478,-212.8446350097656,294.9304504394531,0.5466725826263428,0.050000000745058,0.0458360090851783,294.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.5466725826263428,0.050000000745058,0.0482675246894359,293.3170166015625,297.1499938964844,293.1499938964844,0.0044900593347847,-261.79034423828125,297.1674194335937,0.5466725826263428,0.050000000745058,0.0356502309441566,293.1214599609375,297.1499938964844,293.1499938964844,0.0710944235324859,-1850.396728515625,304.1465759277344,0.7466163635253906,0.1229574531316757,0.1170917451381683,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.5466725826263428,0.050000000745058,0.2289603501558303,291.09405517578125,291.1499938964844,272.7866516113281,270.92486572265625,284.947509765625,294.18756103515625,291.0965270996094,1.0,0.1577779799699783,0.9097132682800292,0.9097132682800292,1.0,1.0,-0.5709872245788574,0.2467917054891586,0.3241955041885376,0.0814401805400848,0.0,0.0,0.0617655813694,24.83111000061035,25.0,16.67310333251953,-3571.377685546875,34.69446563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,302.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.0786256343126297,0.0,0.0,0.0,0.0,1.0,0.0030788015574216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844233930110931,0.1012495458126068,-0.0168261509388685,0.0,7.979502697708085e-05,0.0,0.0,3.8826804161071777,0.0,0.0,0.0,0.2691066265106201,4.0,0.0,1.0
837300,293.1974182128906,297.1499938964844,293.1499938964844,0.00279336492531,-212.502182006836,294.929931640625,0.5467004179954529,0.050000000745058,0.0458358041942119,294.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5467004179954529,0.050000000745058,0.0482673086225986,293.3157958984375,297.1499938964844,293.1499938964844,0.0044683315791189,-260.56353759765625,297.1446228027344,0.5467004179954529,0.050000000745058,0.0356500707566738,293.1211242675781,297.1499938964844,293.1499938964844,0.0713952258229255,-1856.005859375,304.1466369628906,0.7474668622016907,0.1233858689665794,0.1174972429871559,293.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5467004179954529,0.050000000745058,0.2289593368768692,291.0997619628906,291.1499938964844,272.7583312988281,270.9039001464844,284.9248046875,294.169189453125,291.1021728515625,1.0,0.1578198075294494,0.9098177552223206,0.9098177552223206,1.0,1.0,-0.5714719295501709,0.2470026314258575,0.3244692981243133,0.0815291330218315,0.0,0.0,0.0645401328802108,24.82943153381348,25.0,17.309358596801758,-3589.73779296875,34.74024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,302.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.162109375,18000.0,0.0,0.0,0.0789959877729415,0.0,0.0,0.0,0.0,1.0,0.0029678735882043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854110717773437,0.1011567488312721,-0.0157456770539283,0.0,8.017088839551434e-05,0.0,0.0,3.8804779052734375,0.0,0.0,0.0,0.2691435217857361,4.0,0.0,1.0
837360,293.19598388671875,297.1499938964844,293.1499938964844,0.0027895499952137,-212.1715850830078,294.9294128417969,0.5467273592948914,0.050000000745058,0.0458356067538261,294.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5467273592948914,0.050000000745058,0.0482671037316322,293.3146667480469,297.1499938964844,293.1499938964844,0.0044467034749686,-259.34344482421875,297.121826171875,0.5467273592948914,0.050000000745058,0.0356499180197715,293.1208190917969,297.1499938964844,293.1499938964844,0.071696437895298,-1861.63427734375,304.1466979980469,0.748314380645752,0.1238131746649742,0.1179016754031181,293.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5467273592948914,0.050000000745058,0.2289583534002304,291.105224609375,291.1499938964844,272.7300109863281,270.8829040527344,284.90234375,294.15118408203125,291.1074523925781,1.0,0.1578619480133056,0.9099206328392028,0.9099206328392028,1.0,1.0,-0.5719554424285889,0.2472120821475982,0.3247433602809906,0.0816199108958244,0.0,0.0,0.0669731795787811,24.82796096801757,25.0,16.595277786254883,-3606.193115234375,34.7861442565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,302.9861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.443359375,18000.0,0.0,0.0,0.079389601945877,0.0,0.0,0.0,0.0,1.0,0.0028665822464972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862842500209808,0.1010617464780807,-0.0147774964570999,0.0,8.057035302044824e-05,0.0,0.0,3.8780202865600586,0.0,0.0,0.0,0.2691747844219208,4.0,0.0,1.0
837420,293.1932067871094,297.1499938964844,293.1499938964844,0.0027825222350656,-211.57232666015625,294.9275817871094,0.5467786192893982,0.050000000745058,0.0458352342247962,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5467786192893982,0.050000000745058,0.0482667088508605,293.3125,297.1499938964844,293.1499938964844,0.004404217004776,-256.95965576171875,297.07550048828125,0.5467786192893982,0.050000000745058,0.0356496274471282,293.1202697753906,297.1499938964844,293.1499938964844,0.0723085179924964,-1873.1248779296875,304.14678955078125,0.750001847743988,0.1246654689311981,0.118707962334156,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5467786192893982,0.050000000745058,0.2289564758539199,291.1142272949219,291.1499938964844,272.67333984375,270.8408508300781,284.8579406738281,294.115966796875,291.1157531738281,1.0,0.1579470783472061,0.9101263880729676,0.9101263880729676,1.0,1.0,-0.5729195475578308,0.2476289570331573,0.3252905607223511,0.0818027779459953,0.0,0.0,0.0711121931672096,24.825523376464844,25.0,12.512558937072754,-3635.0341796875,34.8782844543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,303.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.0802232027053833,0.0,0.0,0.0,0.0,1.0,0.0026885480619966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877685770392417,0.1008937805891037,-0.0131252072751522,0.0,8.141635044012219e-05,0.0,0.0,3.873562812805176,0.0,0.0,0.0,0.2692269086837768,4.0,0.0,1.0
837480,293.1932067871094,297.1499938964844,293.1499938964844,0.0027825222350656,-211.57232666015625,294.9275817871094,0.5467786192893982,0.050000000745058,0.0458352342247962,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5467786192893982,0.050000000745058,0.0482667088508605,293.3125,297.1499938964844,293.1499938964844,0.004404217004776,-256.95965576171875,297.07550048828125,0.5467786192893982,0.050000000745058,0.0356496274471282,293.1202697753906,297.1499938964844,293.1499938964844,0.0723085179924964,-1873.1248779296875,304.14678955078125,0.750001847743988,0.1246654689311981,0.118707962334156,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5467786192893982,0.050000000745058,0.2289564758539199,291.1142272949219,291.1499938964844,272.67333984375,270.8408508300781,284.8579406738281,294.115966796875,291.1157531738281,1.0,0.1579470783472061,0.9101263880729676,0.9101263880729676,1.0,1.0,-0.5729195475578308,0.2476289570331573,0.3252905607223511,0.0818027779459953,0.0,0.0,0.0711121931672096,24.825523376464844,25.0,12.512558937072754,-3635.0341796875,34.8782844543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,303.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.0802232027053833,0.0,0.0,0.0,0.0,1.0,0.0026885480619966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877685770392417,0.1008937805891037,-0.0131252072751522,0.0,8.141635044012219e-05,0.0,0.0,3.873562812805176,0.0,0.0,0.0,0.2692269086837768,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027764907572418,-211.07627868652344,294.9241027832031,0.5468270778656006,0.050000000745058,0.0458348765969276,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468270778656006,0.050000000745058,0.0482663325965404,293.3104248046875,297.1499938964844,293.1499938964844,0.004362825769931,-254.66229248046875,297.0277099609375,0.5468270778656006,0.050000000745058,0.0356493480503559,293.1197814941406,297.1499938964844,293.1499938964844,0.072941206395626,-1885.0863037109373,304.14678955078125,0.7516847848892212,0.1255176067352295,0.1195131987333297,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468270778656006,0.050000000745058,0.2289547026157379,291.1197204589844,291.1499938964844,272.6166687011719,270.7987365722656,284.8141784667969,294.08203125,291.1204833984375,1.0,0.1580331772565841,0.910332202911377,0.910332202911377,1.0,1.0,-0.5738825798034668,0.2480473071336746,0.325835257768631,0.0819813162088394,0.0,0.0,0.0747410580515861,24.82355690002441,25.0,7.068750858306885,-3661.103515625,34.970951080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,303.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0810851007699966,0.0,0.0,0.0,0.0,1.0,0.0025325063616037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890503749251365,0.1007864028215408,-0.0117360260337591,0.0,8.229107334045693e-05,0.0,0.0,3.871136426925659,0.0,0.0,0.0,0.2692750990390777,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027764907572418,-211.07627868652344,294.9241027832031,0.5468270778656006,0.050000000745058,0.0458348765969276,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468270778656006,0.050000000745058,0.0482663325965404,293.3104248046875,297.1499938964844,293.1499938964844,0.004362825769931,-254.66229248046875,297.0277099609375,0.5468270778656006,0.050000000745058,0.0356493480503559,293.1197814941406,297.1499938964844,293.1499938964844,0.072941206395626,-1885.0863037109373,304.14678955078125,0.7516847848892212,0.1255176067352295,0.1195131987333297,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5468270778656006,0.050000000745058,0.2289547026157379,291.1197204589844,291.1499938964844,272.6166687011719,270.7987365722656,284.8141784667969,294.08203125,291.1204833984375,1.0,0.1580331772565841,0.910332202911377,0.910332202911377,1.0,1.0,-0.5738825798034668,0.2480473071336746,0.325835257768631,0.0819813162088394,0.0,0.0,0.0747410580515861,24.82355690002441,25.0,7.068750858306885,-3661.103515625,34.970951080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,303.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0810851007699966,0.0,0.0,0.0,0.0,1.0,0.0025325063616037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890503749251365,0.1007864028215408,-0.0117360260337591,0.0,8.229107334045693e-05,0.0,0.0,3.871136426925659,0.0,0.0,0.0,0.2692750990390777,4.0,0.0,1.0
