time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837660,293.1877136230469,297.1499938964844,293.1499938964844,0.0027715312317013,-210.68630981445312,294.9192199707031,0.5468738079071045,0.050000000745058,0.0458345375955104,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5468738079071045,0.050000000745058,0.0482659749686718,293.3085021972656,297.1499938964844,293.1499938964844,0.0043225404806435,-252.4485778808593,296.9786071777344,0.5468738079071045,0.050000000745058,0.0356490835547447,293.11932373046875,297.1499938964844,293.1499938964844,0.0735956877470016,-1897.5367431640625,304.14678955078125,0.7533712983131409,0.126373142004013,0.1203208565711975,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5468738079071045,0.050000000745058,0.2289530038833618,291.1219482421875,291.1499938964844,272.5599975585937,270.7565612792969,284.77117919921875,294.0496826171875,291.12213134765625,1.0,0.158120110630989,0.9105349779129028,0.9105349779129028,1.0,1.0,-0.5748485922813416,0.2484713047742843,0.3263773024082184,0.0821505710482597,0.0,0.0,0.0783019512891769,24.821821212768555,25.0,2.3808939456939697,-3687.12890625,35.06431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,303.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0819433107972145,0.0,0.0,0.0,0.0,1.0,0.0023828379344195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902924165129661,0.1007539704442024,-0.0104615492746233,0.0,8.316204184666276e-05,0.0,0.0,3.871546745300293,0.0,0.0,0.0,0.2693286836147308,4.0,0.0,1.0
837720,293.1877136230469,297.1499938964844,293.1499938964844,0.0027715312317013,-210.68630981445312,294.9192199707031,0.5468738079071045,0.050000000745058,0.0458345375955104,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5468738079071045,0.050000000745058,0.0482659749686718,293.3085021972656,297.1499938964844,293.1499938964844,0.0043225404806435,-252.4485778808593,296.9786071777344,0.5468738079071045,0.050000000745058,0.0356490835547447,293.11932373046875,297.1499938964844,293.1499938964844,0.0735956877470016,-1897.5367431640625,304.14678955078125,0.7533712983131409,0.126373142004013,0.1203208565711975,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5468738079071045,0.050000000745058,0.2289530038833618,291.1219482421875,291.1499938964844,272.5599975585937,270.7565612792969,284.77117919921875,294.0496826171875,291.12213134765625,1.0,0.158120110630989,0.9105349779129028,0.9105349779129028,1.0,1.0,-0.5748485922813416,0.2484713047742843,0.3263773024082184,0.0821505710482597,0.0,0.0,0.0783019512891769,24.821821212768555,25.0,2.3808939456939697,-3687.12890625,35.06431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,303.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0819433107972145,0.0,0.0,0.0,0.0,1.0,0.0023828379344195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902924165129661,0.1007539704442024,-0.0104615492746233,0.0,8.316204184666276e-05,0.0,0.0,3.871546745300293,0.0,0.0,0.0,0.2693286836147308,4.0,0.0,1.0
837780,293.1849670410156,297.1499938964844,293.1499938964844,0.0027675712481141,-210.38818359375,294.9137878417969,0.546919584274292,0.050000000745058,0.0458342023193836,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.546919584274292,0.050000000745058,0.0482656210660934,293.3065795898437,297.1499938964844,293.1499938964844,0.0042832600884139,-250.30255126953125,296.9288635253906,0.546919584274292,0.050000000745058,0.0356488227844238,293.1189270019531,297.1499938964844,293.1499938964844,0.0742670148611068,-1910.36572265625,304.146728515625,0.7550673484802246,0.1272343844175338,0.1211334690451622,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.546919584274292,0.050000000745058,0.2289513349533081,291.1219787597656,291.1499938964844,272.5033264160156,270.71435546875,284.72882080078125,294.0187683105469,291.121826171875,1.0,0.1582078486680984,0.9107377529144288,0.9107377529144288,1.0,1.0,-0.5758206844329834,0.2489028871059417,0.3269177973270416,0.0823098272085189,0.0,0.0,0.0820232406258583,24.82016563415528,25.0,-0.5399351119995117,-3714.661376953125,35.15853500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.2449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.0827793255448341,0.0,0.0,0.0,0.0,1.0,0.0022261538542807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915936529636383,0.1007869914174079,-0.0091933365911245,0.0,8.401049126405269e-05,0.0,0.0,3.874587774276733,0.0,0.0,0.0,0.2693917751312256,4.0,0.0,1.0
837840,293.1849670410156,297.1499938964844,293.1499938964844,0.0027675712481141,-210.38818359375,294.9137878417969,0.546919584274292,0.050000000745058,0.0458342023193836,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.546919584274292,0.050000000745058,0.0482656210660934,293.3065795898437,297.1499938964844,293.1499938964844,0.0042832600884139,-250.30255126953125,296.9288635253906,0.546919584274292,0.050000000745058,0.0356488227844238,293.1189270019531,297.1499938964844,293.1499938964844,0.0742670148611068,-1910.36572265625,304.146728515625,0.7550673484802246,0.1272343844175338,0.1211334690451622,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.546919584274292,0.050000000745058,0.2289513349533081,291.1219787597656,291.1499938964844,272.5033264160156,270.71435546875,284.72882080078125,294.0187683105469,291.121826171875,1.0,0.1582078486680984,0.9107377529144288,0.9107377529144288,1.0,1.0,-0.5758206844329834,0.2489028871059417,0.3269177973270416,0.0823098272085189,0.0,0.0,0.0820232406258583,24.82016563415528,25.0,-0.5399351119995117,-3714.661376953125,35.15853500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.2449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.0827793255448341,0.0,0.0,0.0,0.0,1.0,0.0022261538542807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915936529636383,0.1007869914174079,-0.0091933365911245,0.0,8.401049126405269e-05,0.0,0.0,3.874587774276733,0.0,0.0,0.0,0.2693917751312256,4.0,0.0,1.0
837900,293.18359375,297.1499938964844,293.1499938964844,0.0027659249026328,-210.2673797607422,294.9111022949219,0.5469422936439514,0.050000000745058,0.0458340346813201,294.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5469422936439514,0.050000000745058,0.0482654459774494,293.3056335449219,297.1499938964844,293.1499938964844,0.004263951908797,-249.24891662597656,296.90399169921875,0.5469422936439514,0.050000000745058,0.0356486961245536,293.11871337890625,297.1499938964844,293.1499938964844,0.0746068283915519,-1916.875,304.1466979980469,0.7559201717376709,0.127667561173439,0.1215421259403228,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5469422936439514,0.050000000745058,0.2289505004882812,291.1215515136719,291.1499938964844,272.4750061035156,270.6932067871094,284.707763671875,294.0036926269531,291.121337890625,1.0,0.1582520306110382,0.9108392000198364,0.9108392000198364,1.0,1.0,-0.5763095617294312,0.2491212636232376,0.3271882832050323,0.0823869705200195,0.0,0.0,0.0839658305048942,24.819345474243164,25.0,-1.290968656539917,-3729.1787109375,35.205997467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,303.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.0831862241029739,0.0,0.0,0.0,0.0,1.0,0.0021419906988739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922800004482269,0.1008215472102165,-0.0085415514186024,0.0,8.442344551440328e-05,0.0,0.0,3.87686824798584,0.0,0.0,0.0,0.2694269716739654,4.0,0.0,1.0
837960,293.1822204589844,297.1499938964844,293.1499938964844,0.0027644752990454,-210.1620178222656,294.9086303710937,0.5469650626182556,0.050000000745058,0.045833870768547,294.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469650626182556,0.050000000745058,0.0482652708888053,293.3046875,297.1499938964844,293.1499938964844,0.0042448625899851,-248.2063446044922,296.8792724609375,0.5469650626182556,0.050000000745058,0.0356485657393932,293.1185302734375,297.1499938964844,293.1499938964844,0.0749481692910194,-1923.4208984375,304.1466979980469,0.7567763924598694,0.1281024366617202,0.1219523698091507,293.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469650626182556,0.050000000745058,0.2289496660232544,291.1210021972656,291.1499938964844,272.4466552734375,270.67205810546875,284.6867980957031,293.9887390136719,291.12078857421875,1.0,0.1582964062690735,0.9109386801719666,0.9109386801719666,1.0,1.0,-0.5768002867698669,0.2493405938148498,0.3274597227573395,0.0824640467762947,0.0,0.0,0.0859547331929206,24.818527221679688,25.0,-1.650346040725708,-3744.15478515625,35.253692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,303.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.240234375,18000.0,0.0,0.0,0.0835857018828392,0.0,0.0,0.0,0.0,1.0,0.0020529360044747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929895564913749,0.1008647158741951,-0.007875164039433,0.0,8.482886187266558e-05,0.0,0.0,3.8795223236083984,0.0,0.0,0.0,0.2694642841815948,4.0,0.0,1.0
838020,293.1794738769531,297.1499938964844,293.1499938964844,0.0027620871551334,-209.9892578125,294.9043884277344,0.5470108985900879,0.050000000745058,0.0458335354924202,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470108985900879,0.050000000745058,0.048264916986227,293.3023986816406,297.1499938964844,293.1499938964844,0.0042082984000444,-246.20474243164065,296.831298828125,0.5470108985900879,0.050000000745058,0.0356483049690723,293.1181335449219,297.1499938964844,293.1499938964844,0.0756331458687782,-1936.5738525390625,304.1466369628906,0.7584983706474304,0.128976821899414,0.1227773278951644,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470108985900879,0.050000000745058,0.2289479970932006,291.1199951171875,291.1499938964844,272.3900146484375,270.6296691894531,284.6435241699219,293.9567565917969,291.11981201171875,1.0,0.1583857536315918,0.9111377596855164,0.9111377596855164,1.0,1.0,-0.5777871608734131,0.2497812658548355,0.3280059099197387,0.0826198607683181,0.0,0.0,0.0900270789861679,24.816898345947266,25.0,-1.7226498126983645,-3775.470458984375,35.349761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,303.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.064453125,18000.0,0.0,0.0,0.0843645334243774,0.0,0.0,0.0,0.0,1.0,0.0018584264907985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944651588797569,0.1009710580110549,-0.0065059009939432,0.0,8.561927825212479e-05,0.0,0.0,3.885706186294556,0.0,0.0,0.0,0.2695440351963043,4.0,0.0,1.0
838080,293.1794738769531,297.1499938964844,293.1499938964844,0.0027620871551334,-209.9892578125,294.9043884277344,0.5470108985900879,0.050000000745058,0.0458335354924202,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470108985900879,0.050000000745058,0.048264916986227,293.3023986816406,297.1499938964844,293.1499938964844,0.0042082984000444,-246.20474243164065,296.831298828125,0.5470108985900879,0.050000000745058,0.0356483049690723,293.1181335449219,297.1499938964844,293.1499938964844,0.0756331458687782,-1936.5738525390625,304.1466369628906,0.7584983706474304,0.128976821899414,0.1227773278951644,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470108985900879,0.050000000745058,0.2289479970932006,291.1199951171875,291.1499938964844,272.3900146484375,270.6296691894531,284.6435241699219,293.9567565917969,291.11981201171875,1.0,0.1583857536315918,0.9111377596855164,0.9111377596855164,1.0,1.0,-0.5777871608734131,0.2497812658548355,0.3280059099197387,0.0826198607683181,0.0,0.0,0.0900270789861679,24.816898345947266,25.0,-1.7226498126983645,-3775.470458984375,35.349761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,303.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.064453125,18000.0,0.0,0.0,0.0843645334243774,0.0,0.0,0.0,0.0,1.0,0.0018584264907985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944651588797569,0.1009710580110549,-0.0065059009939432,0.0,8.561927825212479e-05,0.0,0.0,3.885706186294556,0.0,0.0,0.0,0.2695440351963043,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027604205533862,-209.87423706054688,294.9008483886719,0.547057032585144,0.050000000745058,0.045833196491003,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.547057032585144,0.050000000745058,0.0482645630836486,293.298828125,297.1499938964844,293.1499938964844,0.0041751991957426,-244.3925323486328,296.7875366210937,0.547057032585144,0.050000000745058,0.0356480404734611,293.1177673339844,297.1499938964844,293.1499938964844,0.0763247236609458,-1949.8848876953125,304.1466064453125,0.7602330446243286,0.12985759973526,0.1236082538962364,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.547057032585144,0.050000000745058,0.2289463132619857,291.1186828613281,291.1499938964844,272.3333435058594,270.5872497558594,284.593017578125,293.9122009277344,291.1182861328125,1.0,0.1584758758544922,0.9113367795944214,0.9113367795944214,1.0,1.0,-0.5787811875343323,0.2502246499061584,0.3285565674304962,0.0827779769897461,0.0,0.0,0.0942862257361412,24.81528282165528,25.0,-2.5536551475524902,-3809.210205078125,35.44674301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,303.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.0851215049624443,0.0,0.0,0.0,0.0,1.0,0.001636020373553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960223972797393,0.1011134386062622,-0.0050910376012325,0.0,8.638751023681834e-05,0.0,0.0,3.89342188835144,0.0,0.0,0.0,0.2696316838264465,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027604205533862,-209.87423706054688,294.9008483886719,0.547057032585144,0.050000000745058,0.045833196491003,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.547057032585144,0.050000000745058,0.0482645630836486,293.298828125,297.1499938964844,293.1499938964844,0.0041751991957426,-244.3925323486328,296.7875366210937,0.547057032585144,0.050000000745058,0.0356480404734611,293.1177673339844,297.1499938964844,293.1499938964844,0.0763247236609458,-1949.8848876953125,304.1466064453125,0.7602330446243286,0.12985759973526,0.1236082538962364,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.547057032585144,0.050000000745058,0.2289463132619857,291.1186828613281,291.1499938964844,272.3333435058594,270.5872497558594,284.593017578125,293.9122009277344,291.1182861328125,1.0,0.1584758758544922,0.9113367795944214,0.9113367795944214,1.0,1.0,-0.5787811875343323,0.2502246499061584,0.3285565674304962,0.0827779769897461,0.0,0.0,0.0942862257361412,24.81528282165528,25.0,-2.5536551475524902,-3809.210205078125,35.44674301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,303.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.0851215049624443,0.0,0.0,0.0,0.0,1.0,0.001636020373553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960223972797393,0.1011134386062622,-0.0050910376012325,0.0,8.638751023681834e-05,0.0,0.0,3.89342188835144,0.0,0.0,0.0,0.2696316838264465,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027595753781497,-209.8267822265625,294.8977966308594,0.5471037030220032,0.050000000745058,0.0458328574895858,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471037030220032,0.050000000745058,0.04826420545578,293.2948913574219,297.1499938964844,293.1499938964844,0.0041438820771873,-242.6806640625,296.7455444335937,0.5471037030220032,0.050000000745058,0.0356477759778499,293.117431640625,297.1499938964844,293.1499938964844,0.0770253613591194,-1963.4052734375,304.1465759277344,0.7619812488555908,0.1307452917098999,0.1244455650448799,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471037030220032,0.050000000745058,0.2289446145296096,291.1166076660156,291.1499938964844,272.27667236328125,270.5447692871094,284.54071044921875,293.8640441894531,291.1161499023437,1.0,0.1585667878389358,0.911531627178192,0.911531627178192,1.0,1.0,-0.5797828435897827,0.2506708204746246,0.3291120529174804,0.0829384550452232,0.0,0.0,0.0988785028457641,24.81365776062012,25.0,-2.9586668014526367,-3845.371826171875,35.54466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,303.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.0858681946992874,0.0,0.0,0.0,0.0,1.0,0.0013695053057745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977221429347992,0.1013380512595176,-0.0036159064620733,0.0,8.714530122233555e-05,0.0,0.0,3.9045450687408447,0.0,0.0,0.0,0.2697344124317169,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027595753781497,-209.8267822265625,294.8977966308594,0.5471037030220032,0.050000000745058,0.0458328574895858,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471037030220032,0.050000000745058,0.04826420545578,293.2948913574219,297.1499938964844,293.1499938964844,0.0041438820771873,-242.6806640625,296.7455444335937,0.5471037030220032,0.050000000745058,0.0356477759778499,293.117431640625,297.1499938964844,293.1499938964844,0.0770253613591194,-1963.4052734375,304.1465759277344,0.7619812488555908,0.1307452917098999,0.1244455650448799,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5471037030220032,0.050000000745058,0.2289446145296096,291.1166076660156,291.1499938964844,272.27667236328125,270.5447692871094,284.54071044921875,293.8640441894531,291.1161499023437,1.0,0.1585667878389358,0.911531627178192,0.911531627178192,1.0,1.0,-0.5797828435897827,0.2506708204746246,0.3291120529174804,0.0829384550452232,0.0,0.0,0.0988785028457641,24.81365776062012,25.0,-2.9586668014526367,-3845.371826171875,35.54466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,303.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.0858681946992874,0.0,0.0,0.0,0.0,1.0,0.0013695053057745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977221429347992,0.1013380512595176,-0.0036159064620733,0.0,8.714530122233555e-05,0.0,0.0,3.9045450687408447,0.0,0.0,0.0,0.2697344124317169,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027594584971666,-209.83071899414065,294.89599609375,0.5471508502960205,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471508502960205,0.050000000745058,0.048263844102621,293.2909240722656,297.1499938964844,293.1499938964844,0.0041136932559311,-241.02301025390625,296.7052307128906,0.5471508502960205,0.050000000745058,0.0356475114822387,293.1170959472656,297.1499938964844,293.1499938964844,0.077727273106575,-1976.9664306640625,304.14654541015625,0.7637433409690857,0.1316399723291397,0.1252895891666412,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471508502960205,0.050000000745058,0.2289428859949112,291.1148681640625,291.1499938964844,272.2200012207031,270.5022277832031,284.4888000488281,293.8164367675781,291.1146240234375,1.0,0.1586585044860839,0.9117265343666076,0.9117265343666076,1.0,1.0,-0.5807925462722778,0.2511199712753296,0.3296725749969482,0.0831015408039093,0.0,0.0,0.1036921739578247,24.812021255493164,25.0,-2.107672452926636,-3883.429443359375,35.643558502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,303.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.0866185799241066,0.0,0.0,0.0,0.0,1.0,0.0010355786653235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995555892586708,0.1016726791858673,-0.0021170889958739,0.0,8.790684660198167e-05,0.0,0.0,3.920186996459961,0.0,0.0,0.0,0.2698554396629333,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027594584971666,-209.83071899414065,294.89599609375,0.5471508502960205,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471508502960205,0.050000000745058,0.048263844102621,293.2909240722656,297.1499938964844,293.1499938964844,0.0041136932559311,-241.02301025390625,296.7052307128906,0.5471508502960205,0.050000000745058,0.0356475114822387,293.1170959472656,297.1499938964844,293.1499938964844,0.077727273106575,-1976.9664306640625,304.14654541015625,0.7637433409690857,0.1316399723291397,0.1252895891666412,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471508502960205,0.050000000745058,0.2289428859949112,291.1148681640625,291.1499938964844,272.2200012207031,270.5022277832031,284.4888000488281,293.8164367675781,291.1146240234375,1.0,0.1586585044860839,0.9117265343666076,0.9117265343666076,1.0,1.0,-0.5807925462722778,0.2511199712753296,0.3296725749969482,0.0831015408039093,0.0,0.0,0.1036921739578247,24.812021255493164,25.0,-2.107672452926636,-3883.429443359375,35.643558502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,303.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.0866185799241066,0.0,0.0,0.0,0.0,1.0,0.0010355786653235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995555892586708,0.1016726791858673,-0.0021170889958739,0.0,8.790684660198167e-05,0.0,0.0,3.920186996459961,0.0,0.0,0.0,0.2698554396629333,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.002759629394859,-209.8469696044922,294.8957214355469,0.5471745729446411,0.050000000745058,0.0458323396742343,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5471745729446411,0.050000000745058,0.0482636615633964,293.2889709472656,297.1499938964844,293.1499938964844,0.0040989145636558,-240.206771850586,296.685791015625,0.5471745729446411,0.050000000745058,0.0356473736464977,293.1169128417969,297.1499938964844,293.1499938964844,0.0780769810080528,-1983.725341796875,304.14654541015625,0.7646289467811584,0.1320896297693252,0.1257138848304748,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5471745729446411,0.050000000745058,0.2289420217275619,291.1143798828125,291.1499938964844,272.1916809082031,270.4809265136719,284.463134765625,293.7931823730469,291.1142578125,1.0,0.1587046533823013,0.9118239283561708,0.9118239283561708,1.0,1.0,-0.5813000798225403,0.251345545053482,0.3299545645713806,0.083184041082859,0.0,0.0,0.1061182543635368,24.811208724975582,25.0,-1.4089274406433103,-3902.768798828125,35.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,303.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.775390625,18000.0,0.0,0.0,0.0869993567466735,0.0,0.0,0.0,0.0,1.0,0.0008329667616635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004997640848159,0.1019002869725227,-0.0014005207922309,0.0,8.829328726278618e-05,0.0,0.0,3.9304215908050537,0.0,0.0,0.0,0.2699237167835235,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027599383611232,-209.87161254882807,294.8958740234375,0.5471983551979065,0.050000000745058,0.0458321683108806,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5471983551979065,0.050000000745058,0.0482634790241718,293.2870178222656,297.1499938964844,293.1499938964844,0.0040843300521373,-239.3981170654297,296.666748046875,0.5471983551979065,0.050000000745058,0.0356472395360469,293.11676025390625,297.1499938964844,293.1499938964844,0.078425608575344,-1990.46484375,304.14654541015625,0.7655170559883118,0.1325405687093734,0.1261394470930099,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5471983551979065,0.050000000745058,0.2289411574602127,291.1141662597656,291.1499938964844,272.163330078125,270.4596252441406,284.4377136230469,293.7702941894531,291.1141357421875,1.0,0.1587510108947754,0.91191965341568,0.91191965341568,1.0,1.0,-0.5818092226982117,0.2515716254711151,0.3302375674247741,0.0832670703530311,0.0,0.0,0.10853061825037,24.810407638549805,25.0,-0.6618772745132446,-3922.131591796875,35.74337387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,303.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.392578125,18000.0,0.0,0.0,0.0873850658535957,0.0,0.0,0.0,0.0,1.0,0.0005972582730464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014506891369819,0.1022026166319847,-0.0007519290084019,0.0,8.868473378242925e-05,0.0,0.0,3.943583250045776,0.0,0.0,0.0,0.2700001895427704,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027609679382294,-209.9464111328125,294.8973999023437,0.5472458004951477,0.050000000745058,0.0458318218588829,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5472458004951477,0.050000000745058,0.0482631139457225,293.283203125,297.1499938964844,293.1499938964844,0.0040556918829679,-237.8015594482422,296.62994384765625,0.5472458004951477,0.050000000745058,0.0356469713151454,293.116455078125,297.1499938964844,293.1499938964844,0.0791196376085281,-2003.8865966796875,304.14654541015625,0.7672990560531616,0.1334455758333206,0.1269938498735427,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5472458004951477,0.050000000745058,0.2289394289255142,291.1144714355469,291.1499938964844,272.1066589355469,270.4169616699219,284.3876342773437,293.725830078125,291.1146240234375,1.0,0.1588442474603653,0.9121109843254088,0.9121109843254088,1.0,1.0,-0.5828313231468201,0.2520251274108886,0.3308061957359314,0.0834347829222679,0.0,0.0,0.1132575944066047,24.80886459350586,25.0,0.7158688902854919,-3960.516357421875,35.84400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,303.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.0881734788417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033453270792961,0.1033495441079139,-4.214320142637007e-06,0.0,8.9484870841261e-05,0.0,0.0,3.991010189056397,0.0,0.0,0.0,0.2702081799507141,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027609679382294,-209.9464111328125,294.8973999023437,0.5472458004951477,0.050000000745058,0.0458318218588829,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5472458004951477,0.050000000745058,0.0482631139457225,293.283203125,297.1499938964844,293.1499938964844,0.0040556918829679,-237.8015594482422,296.62994384765625,0.5472458004951477,0.050000000745058,0.0356469713151454,293.116455078125,297.1499938964844,293.1499938964844,0.0791196376085281,-2003.8865966796875,304.14654541015625,0.7672990560531616,0.1334455758333206,0.1269938498735427,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5472458004951477,0.050000000745058,0.2289394289255142,291.1144714355469,291.1499938964844,272.1066589355469,270.4169616699219,284.3876342773437,293.725830078125,291.1146240234375,1.0,0.1588442474603653,0.9121109843254088,0.9121109843254088,1.0,1.0,-0.5828313231468201,0.2520251274108886,0.3308061957359314,0.0834347829222679,0.0,0.0,0.1132575944066047,24.80886459350586,25.0,0.7158688902854919,-3960.516357421875,35.84400177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,303.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.0881734788417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033453270792961,0.1033495441079139,-4.214320142637007e-06,0.0,8.9484870841261e-05,0.0,0.0,3.991010189056397,0.0,0.0,0.0,0.2702081799507141,4.0,0.0,1.0
838740,293.16290283203125,297.1499938964844,293.1499938964844,0.0027625595685094,-210.0583648681641,294.9002990722656,0.547292947769165,0.050000000745058,0.0458314791321754,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547292947769165,0.050000000745058,0.0482627525925636,293.27947998046875,297.1499938964844,293.1499938964844,0.0040277880616486,-236.2368621826172,296.5946044921875,0.547292947769165,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0798102170228958,-2017.2510986328125,304.14654541015625,0.7690858840942383,0.1343535333871841,0.1278513818979263,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547292947769165,0.050000000745058,0.2289377152919769,291.115478515625,291.1499938964844,272.04998779296875,270.37420654296875,284.3385009765625,293.6830139160156,291.1157531738281,1.0,0.1589381843805313,0.9123023748397828,0.9123023748397828,1.0,1.0,-0.5838571786880493,0.2524797618389129,0.3313774466514587,0.083604447543621,0.0,0.0,0.1177959442138671,24.80744171142578,25.0,1.6639223098754885,-3998.14453125,35.94533157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,303.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.088984414935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052061468362808,0.1052103638648986,-4.216972683934728e-06,0.0,9.030786895891652e-05,0.0,0.0,4.066754817962647,0.0,0.0,0.0,0.270489752292633,4.0,0.0,1.0
838800,293.16290283203125,297.1499938964844,293.1499938964844,0.0027625595685094,-210.0583648681641,294.9002990722656,0.547292947769165,0.050000000745058,0.0458314791321754,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547292947769165,0.050000000745058,0.0482627525925636,293.27947998046875,297.1499938964844,293.1499938964844,0.0040277880616486,-236.2368621826172,296.5946044921875,0.547292947769165,0.050000000745058,0.035646703094244,293.1161499023437,297.1499938964844,293.1499938964844,0.0798102170228958,-2017.2510986328125,304.14654541015625,0.7690858840942383,0.1343535333871841,0.1278513818979263,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547292947769165,0.050000000745058,0.2289377152919769,291.115478515625,291.1499938964844,272.04998779296875,270.37420654296875,284.3385009765625,293.6830139160156,291.1157531738281,1.0,0.1589381843805313,0.9123023748397828,0.9123023748397828,1.0,1.0,-0.5838571786880493,0.2524797618389129,0.3313774466514587,0.083604447543621,0.0,0.0,0.1177959442138671,24.80744171142578,25.0,1.6639223098754885,-3998.14453125,35.94533157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,303.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.088984414935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052061468362808,0.1052103638648986,-4.216972683934728e-06,0.0,9.030786895891652e-05,0.0,0.0,4.066754817962647,0.0,0.0,0.0,0.270489752292633,4.0,0.0,1.0
838860,293.1596984863281,297.1499938964844,293.1499938964844,0.0027660075575113,-210.3079376220703,294.9056701660156,0.5473544001579285,0.050000000745058,0.0458310320973396,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5473544001579285,0.050000000745058,0.048262283205986,293.2753601074219,297.1499938964844,293.1499938964844,0.0040020234882831,-234.78594970703125,296.5618591308594,0.5473544001579285,0.050000000745058,0.0356463566422462,293.1154479980469,297.1499938964844,293.1499938964844,0.0805395171046257,-2031.3912353515625,304.146484375,0.7709957957267761,0.135353147983551,0.1287623792886734,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5473544001579285,0.050000000745058,0.228935495018959,291.11688232421875,291.1499938964844,271.99334716796875,270.3319702148437,284.2902526855469,293.6417236328125,291.1171875,1.0,0.1590337008237838,0.9124902486801147,0.9124902486801147,1.0,1.0,-0.5849462747573853,0.2529604434967041,0.3319858312606811,0.0837879702448844,0.0,0.0,0.1221171021461486,24.80380630493164,25.0,2.047779083251953,-4034.970947265625,36.05100631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0898141786456108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070145368576049,0.1070187538862228,-4.2198371374979615e-06,0.0,9.114997374126688e-05,0.0,0.0,4.140800476074219,0.0,0.0,0.0,0.2707718312740326,4.0,0.0,1.0
838920,293.1596984863281,297.1499938964844,293.1499938964844,0.0027660075575113,-210.3079376220703,294.9056701660156,0.5473544001579285,0.050000000745058,0.0458310320973396,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5473544001579285,0.050000000745058,0.048262283205986,293.2753601074219,297.1499938964844,293.1499938964844,0.0040020234882831,-234.78594970703125,296.5618591308594,0.5473544001579285,0.050000000745058,0.0356463566422462,293.1154479980469,297.1499938964844,293.1499938964844,0.0805395171046257,-2031.3912353515625,304.146484375,0.7709957957267761,0.135353147983551,0.1287623792886734,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5473544001579285,0.050000000745058,0.228935495018959,291.11688232421875,291.1499938964844,271.99334716796875,270.3319702148437,284.2902526855469,293.6417236328125,291.1171875,1.0,0.1590337008237838,0.9124902486801147,0.9124902486801147,1.0,1.0,-0.5849462747573853,0.2529604434967041,0.3319858312606811,0.0837879702448844,0.0,0.0,0.1221171021461486,24.80380630493164,25.0,2.047779083251953,-4034.970947265625,36.05100631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0898141786456108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070145368576049,0.1070187538862228,-4.2198371374979615e-06,0.0,9.114997374126688e-05,0.0,0.0,4.140800476074219,0.0,0.0,0.0,0.2707718312740326,4.0,0.0,1.0
838980,293.1557922363281,297.1499938964844,293.1499938964844,0.0027716921176761,-210.7274627685547,294.9141540527344,0.5474483966827393,0.050000000745058,0.045830350369215,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474483966827393,0.050000000745058,0.0482615642249584,293.2705078125,297.1499938964844,293.1499938964844,0.0039788889698684,-233.48098754882807,296.532470703125,0.5474483966827393,0.050000000745058,0.0356458276510238,293.1141967773437,297.1499938964844,293.1499938964844,0.0813712924718856,-2047.56298828125,304.1462707519531,0.7732023000717163,0.1364831924438476,0.1298025250434875,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474483966827393,0.050000000745058,0.2289320826530456,291.11822509765625,291.1499938964844,271.9366760253906,270.2906799316406,284.243408203125,293.6026916503906,291.11846923828125,1.0,0.1591335386037826,0.9126781225204468,0.9126781225204468,1.0,1.0,-0.5861881375312805,0.2535046935081482,0.3326834142208099,0.0840041488409042,0.0,0.0,0.1262634098529815,24.79519844055176,25.0,1.806667685508728,-4071.27001953125,36.16733551025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,303.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.090656854212284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108773224055767,0.1087774410843849,-4.2226652112731244e-06,0.0,9.200518252328038e-05,0.0,0.0,4.213013648986816,0.0,0.0,0.0,0.2710477411746979,4.0,0.0,1.0
839040,293.1557922363281,297.1499938964844,293.1499938964844,0.0027716921176761,-210.7274627685547,294.9141540527344,0.5474483966827393,0.050000000745058,0.045830350369215,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474483966827393,0.050000000745058,0.0482615642249584,293.2705078125,297.1499938964844,293.1499938964844,0.0039788889698684,-233.48098754882807,296.532470703125,0.5474483966827393,0.050000000745058,0.0356458276510238,293.1141967773437,297.1499938964844,293.1499938964844,0.0813712924718856,-2047.56298828125,304.1462707519531,0.7732023000717163,0.1364831924438476,0.1298025250434875,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5474483966827393,0.050000000745058,0.2289320826530456,291.11822509765625,291.1499938964844,271.9366760253906,270.2906799316406,284.243408203125,293.6026916503906,291.11846923828125,1.0,0.1591335386037826,0.9126781225204468,0.9126781225204468,1.0,1.0,-0.5861881375312805,0.2535046935081482,0.3326834142208099,0.0840041488409042,0.0,0.0,0.1262634098529815,24.79519844055176,25.0,1.806667685508728,-4071.27001953125,36.16733551025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,303.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.090656854212284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108773224055767,0.1087774410843849,-4.2226652112731244e-06,0.0,9.200518252328038e-05,0.0,0.0,4.213013648986816,0.0,0.0,0.0,0.2710477411746979,4.0,0.0,1.0
839100,293.1535949707031,297.1499938964844,293.1499938964844,0.0027753533795475,-211.00010681152344,294.9194030761719,0.5475029945373535,0.050000000745058,0.0458299554884433,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5475029945373535,0.050000000745058,0.0482611507177352,293.26788330078125,297.1499938964844,293.1499938964844,0.0039682942442595,-232.88340759277344,296.5189514160156,0.5475029945373535,0.050000000745058,0.0356455221772193,293.1134338378906,297.1499938964844,293.1499938964844,0.081818126142025,-2056.26513671875,304.1461181640625,0.7743901014328003,0.1370849162340164,0.1303606629371643,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5475029945373535,0.050000000745058,0.228930115699768,291.1187438964844,291.1499938964844,271.9083251953125,270.2703857421875,284.2206115722656,293.5841979980469,291.11895751953125,1.0,0.1591855734586715,0.9127720594406128,0.9127720594406128,1.0,1.0,-0.5868542194366455,0.2537955939769745,0.3330586552619934,0.0841220542788505,0.0,0.0,0.1282901614904403,24.78982925415039,25.0,1.5873548984527588,-4089.310791015625,36.22909164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,304.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0910813584923744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096407026052475,0.1096449270844459,-4.224061740387697e-06,0.0,9.24359992495738e-05,0.0,0.0,4.248692989349365,0.0,0.0,0.0,0.2711840271949768,4.0,0.0,1.0
839160,293.1513366699219,297.1499938964844,293.1499938964844,0.0027795028872787,-211.31016540527344,294.9252624511719,0.5475605130195618,0.050000000745058,0.0458295382559299,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5475605130195618,0.050000000745058,0.04826071113348,293.2651672363281,297.1499938964844,293.1499938964844,0.0039582764729857,-232.31837463378903,296.5061340332031,0.5475605130195618,0.050000000745058,0.0356451980769634,293.1126403808594,297.1499938964844,293.1499938964844,0.0822805985808372,-2065.2802734375,304.14599609375,0.7756190299987793,0.1377059370279312,0.1309380382299423,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5475605130195618,0.050000000745058,0.2289280295372009,291.11920166015625,291.1499938964844,271.8800048828125,270.25030517578125,284.1981811523437,293.5663452148437,291.119384765625,1.0,0.1592390835285186,0.9128629565238952,0.9128629565238952,1.0,1.0,-0.5875431895256042,0.2540958523750305,0.3334473669528961,0.0842449739575386,0.0,0.0,0.1302943676710128,24.78409576416016,25.0,1.3775148391723633,-4107.3388671875,36.29286956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,304.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.0915069431066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105044931173324,0.1105087175965309,-4.225451448292006e-06,0.0,9.286791464546695e-05,0.0,0.0,4.284259796142578,0.0,0.0,0.0,0.2713198661804199,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027891118079423,-212.0301818847656,294.9386901855469,0.5476815700531006,0.050000000745058,0.0458286628127098,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476815700531006,0.050000000745058,0.0482597909867763,293.25946044921875,297.1499938964844,293.1499938964844,0.0039397999644279,-231.2759246826172,296.4823913574219,0.5476815700531006,0.050000000745058,0.0356445163488388,293.1109619140625,297.1499938964844,293.1499938964844,0.0832443758845329,-2084.0908203125,304.1457214355469,0.7781773805618286,0.1389967650175094,0.1321410089731216,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476815700531006,0.050000000745058,0.2289236634969711,291.1199645996094,291.1499938964844,271.8233337402344,270.21075439453125,284.1543273925781,293.5323486328125,291.1201171875,1.0,0.1593503504991531,0.9130448698997498,0.9130448698997498,1.0,1.0,-0.58897864818573,0.2547200322151184,0.3342586457729339,0.0845039635896682,0.0,0.0,0.1342449337244033,24.77199363708496,25.0,1.0625653266906738,-4143.423828125,36.42584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,304.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.0923593267798423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122259721159935,0.1122301965951919,-4.228224497637712e-06,0.0,9.373297507409006e-05,0.0,0.0,4.355261325836182,0.0,0.0,0.0,0.2715910077095032,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027891118079423,-212.0301818847656,294.9386901855469,0.5476815700531006,0.050000000745058,0.0458286628127098,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476815700531006,0.050000000745058,0.0482597909867763,293.25946044921875,297.1499938964844,293.1499938964844,0.0039397999644279,-231.2759246826172,296.4823913574219,0.5476815700531006,0.050000000745058,0.0356445163488388,293.1109619140625,297.1499938964844,293.1499938964844,0.0832443758845329,-2084.0908203125,304.1457214355469,0.7781773805618286,0.1389967650175094,0.1321410089731216,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476815700531006,0.050000000745058,0.2289236634969711,291.1199645996094,291.1499938964844,271.8233337402344,270.21075439453125,284.1543273925781,293.5323486328125,291.1201171875,1.0,0.1593503504991531,0.9130448698997498,0.9130448698997498,1.0,1.0,-0.58897864818573,0.2547200322151184,0.3342586457729339,0.0845039635896682,0.0,0.0,0.1342449337244033,24.77199363708496,25.0,1.0625653266906738,-4143.423828125,36.42584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,304.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.0923593267798423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122259721159935,0.1122301965951919,-4.228224497637712e-06,0.0,9.373297507409006e-05,0.0,0.0,4.355261325836182,0.0,0.0,0.0,0.2715910077095032,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.002800531219691,-212.88755798339844,294.9544982910156,0.5478084683418274,0.050000000745058,0.0458277501165866,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478084683418274,0.050000000745058,0.048258826136589,293.2535400390625,297.1499938964844,293.1499938964844,0.0039234217256307,-230.35096740722656,296.4613037109375,0.5478084683418274,0.050000000745058,0.0356438048183918,293.1091613769531,297.1499938964844,293.1499938964844,0.0842572599649429,-2103.888427734375,304.1454772949219,0.7808598279953003,0.1403505057096481,0.1334055811166763,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478084683418274,0.050000000745058,0.2289191037416458,291.1206359863281,291.1499938964844,271.76666259765625,270.1719665527344,284.1117858886719,293.5005798339844,291.1207580566406,1.0,0.159467875957489,0.9132267236709596,0.9132267236709596,1.0,1.0,-0.5904876589775085,0.2553743124008178,0.3351133465766907,0.0847801193594932,0.0,0.0,0.1381140202283859,24.75945281982422,25.0,0.904940664768219,-4179.53271484375,36.56620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,304.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.0932108610868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139375939965248,0.1139418259263038,-4.230996637488715e-06,0.0,9.459716966375709e-05,0.0,0.0,4.426026821136475,0.0,0.0,0.0,0.2718612849712372,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.002800531219691,-212.88755798339844,294.9544982910156,0.5478084683418274,0.050000000745058,0.0458277501165866,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478084683418274,0.050000000745058,0.048258826136589,293.2535400390625,297.1499938964844,293.1499938964844,0.0039234217256307,-230.35096740722656,296.4613037109375,0.5478084683418274,0.050000000745058,0.0356438048183918,293.1091613769531,297.1499938964844,293.1499938964844,0.0842572599649429,-2103.888427734375,304.1454772949219,0.7808598279953003,0.1403505057096481,0.1334055811166763,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5478084683418274,0.050000000745058,0.2289191037416458,291.1206359863281,291.1499938964844,271.76666259765625,270.1719665527344,284.1117858886719,293.5005798339844,291.1207580566406,1.0,0.159467875957489,0.9132267236709596,0.9132267236709596,1.0,1.0,-0.5904876589775085,0.2553743124008178,0.3351133465766907,0.0847801193594932,0.0,0.0,0.1381140202283859,24.75945281982422,25.0,0.904940664768219,-4179.53271484375,36.56620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,304.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.0932108610868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139375939965248,0.1139418259263038,-4.230996637488715e-06,0.0,9.459716966375709e-05,0.0,0.0,4.426026821136475,0.0,0.0,0.0,0.2718612849712372,4.0,0.0,1.0
