time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028135876636952,-213.8684844970703,294.9725036621094,0.5479385852813721,0.050000000745058,0.0458268113434314,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479385852813721,0.050000000745058,0.0482578389346599,293.2474365234375,297.1499938964844,293.1499938964844,0.0039089568890631,-229.5329132080078,296.44268798828125,0.5479385852813721,0.050000000745058,0.0356430746614933,293.1073303222656,297.1499938964844,293.1499938964844,0.0853107571601867,-2124.5048828125,304.1452331542969,0.7836411595344543,0.1417573243379593,0.1347218602895736,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479385852813721,0.050000000745058,0.2289144098758697,291.1212463378906,291.1499938964844,271.7099914550781,270.1338806152344,284.0704345703125,293.47076416015625,291.12139892578125,1.0,0.1595914214849472,0.9134002327919006,0.9134002327919006,1.0,1.0,-0.5920584797859192,0.2560535371303558,0.3360049724578857,0.0850710794329643,0.0,0.0,0.1419038623571396,24.74687767028809,25.0,0.8640772104263306,-4215.65478515625,36.71321487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,304.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0940588787198066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115639679133892,0.1156439110636711,-4.233768322592368e-06,0.0,9.545780631015076e-05,0.0,0.0,4.496569633483887,0.0,0.0,0.0,0.2721308469772339,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028135876636952,-213.8684844970703,294.9725036621094,0.5479385852813721,0.050000000745058,0.0458268113434314,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479385852813721,0.050000000745058,0.0482578389346599,293.2474365234375,297.1499938964844,293.1499938964844,0.0039089568890631,-229.5329132080078,296.44268798828125,0.5479385852813721,0.050000000745058,0.0356430746614933,293.1073303222656,297.1499938964844,293.1499938964844,0.0853107571601867,-2124.5048828125,304.1452331542969,0.7836411595344543,0.1417573243379593,0.1347218602895736,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479385852813721,0.050000000745058,0.2289144098758697,291.1212463378906,291.1499938964844,271.7099914550781,270.1338806152344,284.0704345703125,293.47076416015625,291.12139892578125,1.0,0.1595914214849472,0.9134002327919006,0.9134002327919006,1.0,1.0,-0.5920584797859192,0.2560535371303558,0.3360049724578857,0.0850710794329643,0.0,0.0,0.1419038623571396,24.74687767028809,25.0,0.8640772104263306,-4215.65478515625,36.71321487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,304.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0940588787198066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115639679133892,0.1156439110636711,-4.233768322592368e-06,0.0,9.545780631015076e-05,0.0,0.0,4.496569633483887,0.0,0.0,0.0,0.2721308469772339,4.0,0.0,1.0
839580,293.1308288574219,297.1499938964844,293.1499938964844,0.0028282706625759,-214.9717712402344,294.9927673339844,0.5480706095695496,0.050000000745058,0.0458258613944053,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5480706095695496,0.050000000745058,0.0482568405568599,293.2412109375,297.1499938964844,293.1499938964844,0.0038963700644671,-228.81964111328125,296.426513671875,0.5480706095695496,0.050000000745058,0.0356423370540142,293.10546875,297.1499938964844,293.1499938964844,0.086401529610157,-2145.873046875,304.1449890136719,0.7865095138549805,0.143213465809822,0.1360859125852584,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5480706095695496,0.050000000745058,0.2289096713066101,291.12188720703125,291.1499938964844,271.6533203125,270.0964050292969,284.0302124023437,293.4428405761719,291.1220397949219,1.0,0.1597210466861724,0.9135738015174866,0.9135738015174866,1.0,1.0,-0.593686580657959,0.2567558586597442,0.3369307219982147,0.0853762999176979,0.0,0.0,0.1456068605184555,24.7344970703125,25.0,0.884085476398468,-4251.71875,36.866695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,304.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.0949012413620948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173279583454132,0.1173321902751922,-4.236536369717214e-06,0.0,9.631270222598688e-05,0.0,0.0,4.566714763641357,0.0,0.0,0.0,0.2723990976810455,4.0,0.0,1.0
839640,293.1308288574219,297.1499938964844,293.1499938964844,0.0028282706625759,-214.9717712402344,294.9927673339844,0.5480706095695496,0.050000000745058,0.0458258613944053,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5480706095695496,0.050000000745058,0.0482568405568599,293.2412109375,297.1499938964844,293.1499938964844,0.0038963700644671,-228.81964111328125,296.426513671875,0.5480706095695496,0.050000000745058,0.0356423370540142,293.10546875,297.1499938964844,293.1499938964844,0.086401529610157,-2145.873046875,304.1449890136719,0.7865095138549805,0.143213465809822,0.1360859125852584,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5480706095695496,0.050000000745058,0.2289096713066101,291.12188720703125,291.1499938964844,271.6533203125,270.0964050292969,284.0302124023437,293.4428405761719,291.1220397949219,1.0,0.1597210466861724,0.9135738015174866,0.9135738015174866,1.0,1.0,-0.593686580657959,0.2567558586597442,0.3369307219982147,0.0853762999176979,0.0,0.0,0.1456068605184555,24.7344970703125,25.0,0.884085476398468,-4251.71875,36.866695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,304.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.0949012413620948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173279583454132,0.1173321902751922,-4.236536369717214e-06,0.0,9.631270222598688e-05,0.0,0.0,4.566714763641357,0.0,0.0,0.0,0.2723990976810455,4.0,0.0,1.0
839700,293.1280822753906,297.1499938964844,293.1499938964844,0.002836219035089,-215.5690155029297,295.00372314453125,0.5481370091438293,0.050000000745058,0.0458253845572471,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5481370091438293,0.050000000745058,0.0482563376426696,293.2380676269531,297.1499938964844,293.1499938964844,0.0038907772395759,-228.5021514892578,296.4193420410156,0.5481370091438293,0.050000000745058,0.0356419682502746,293.10455322265625,297.1499938964844,293.1499938964844,0.0869600921869278,-2156.822265625,304.1448974609375,0.7879730463027954,0.1439590007066726,0.1367848366498947,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5481370091438293,0.050000000745058,0.2289072871208191,291.1222229003906,291.1499938964844,271.625,270.077880859375,284.0104675292969,293.4295349121094,291.12237548828125,1.0,0.1597881317138672,0.9136605858802797,0.9136605858802797,1.0,1.0,-0.5945208668708801,0.2571151554584503,0.3374057114124298,0.0855340510606765,0.0,0.0,0.1474239230155944,24.72843360900879,25.0,0.8973922729492188,-4269.70361328125,36.94580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,304.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.0953196883201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181655079126358,0.1181697472929954,-4.237916527927155e-06,0.0,9.67373707680963e-05,0.0,0.0,4.601579189300537,0.0,0.0,0.0,0.2725324928760528,4.0,0.0,1.0
839760,293.1253356933594,297.1499938964844,293.1499938964844,0.0028445438947528,-216.1945343017578,295.01519775390625,0.5482035279273987,0.050000000745058,0.0458249077200889,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5482035279273987,0.050000000745058,0.0482558347284793,293.23492431640625,297.1499938964844,293.1499938964844,0.0038856165483593,-228.2088928222656,296.4127502441406,0.5482035279273987,0.050000000745058,0.0356415957212448,293.1036376953125,297.1499938964844,293.1499938964844,0.0875264108180999,-2167.927978515625,304.1448059082031,0.7894529104232788,0.1447148621082306,0.1374936997890472,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5482035279273987,0.050000000745058,0.228904902935028,291.12255859375,291.1499938964844,271.5966796875,270.0595092773437,283.9909973144531,293.4166259765625,291.1227111816406,1.0,0.1598566025495529,0.9137437343597412,0.9137437343597412,1.0,1.0,-0.5953670740127563,0.2574791610240936,0.3378879129886627,0.0856948569416999,0.0,0.0,0.1492194682359695,24.722461700439453,25.0,0.906764030456543,-4287.658203125,37.02635955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,304.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.0957361832261085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189989671111106,0.1190032064914703,-4.23929395765299e-06,0.0,9.716005297377706e-05,0.0,0.0,4.63631534576416,0.0,0.0,0.0,0.2726654410362243,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028623735997825,-217.5342712402344,295.03973388671875,0.5483368039131165,0.050000000745058,0.0458239503204822,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483368039131165,0.050000000745058,0.0482548289000988,293.22857666015625,297.1499938964844,293.1499938964844,0.0038766467478126,-227.69827270507807,296.4013061523437,0.5483368039131165,0.050000000745058,0.0356408506631851,293.1018371582031,297.1499938964844,293.1499938964844,0.0886826440691948,-2190.612548828125,304.14459228515625,0.7924601435661316,0.146257683634758,0.1389413923025131,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483368039131165,0.050000000745058,0.2289001196622848,291.12322998046875,291.1499938964844,271.5400085449219,270.0230712890625,283.9527587890625,293.3920288085937,291.12335205078125,1.0,0.1599978655576706,0.9139100313186646,0.9139100313186646,1.0,1.0,-0.5970954895019531,0.2582215070724487,0.338873952627182,0.0860259234905242,0.0,0.0,0.1527434885501861,24.710851669311523,25.0,0.9042941331863404,-4323.44189453125,37.19187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,304.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.096562385559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206516250967979,0.1206558719277381,-4.242037448420888e-06,0.0,9.799854888115078e-05,0.0,0.0,4.705321788787842,0.0,0.0,0.0,0.2729297280311584,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028623735997825,-217.5342712402344,295.03973388671875,0.5483368039131165,0.050000000745058,0.0458239503204822,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483368039131165,0.050000000745058,0.0482548289000988,293.22857666015625,297.1499938964844,293.1499938964844,0.0038766467478126,-227.69827270507807,296.4013061523437,0.5483368039131165,0.050000000745058,0.0356408506631851,293.1018371582031,297.1499938964844,293.1499938964844,0.0886826440691948,-2190.612548828125,304.14459228515625,0.7924601435661316,0.146257683634758,0.1389413923025131,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5483368039131165,0.050000000745058,0.2289001196622848,291.12322998046875,291.1499938964844,271.5400085449219,270.0230712890625,283.9527587890625,293.3920288085937,291.12335205078125,1.0,0.1599978655576706,0.9139100313186646,0.9139100313186646,1.0,1.0,-0.5970954895019531,0.2582215070724487,0.338873952627182,0.0860259234905242,0.0,0.0,0.1527434885501861,24.710851669311523,25.0,0.9042941331863404,-4323.44189453125,37.19187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,304.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.096562385559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206516250967979,0.1206558719277381,-4.242037448420888e-06,0.0,9.799854888115078e-05,0.0,0.0,4.705321788787842,0.0,0.0,0.0,0.2729297280311584,4.0,0.0,1.0
839940,293.1141662597656,297.1499938964844,293.1499938964844,0.0028817080892622,-218.9870758056641,295.0663146972656,0.5484700202941895,0.050000000745058,0.0458229966461658,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484700202941895,0.050000000745058,0.0482538230717182,293.22222900390625,297.1499938964844,293.1499938964844,0.0038693938404321,-227.2843170166016,296.39208984375,0.5484700202941895,0.050000000745058,0.0356401093304157,293.1000671386719,297.1499938964844,293.1499938964844,0.0898676738142967,-2213.8720703125,304.1444396972656,0.7955207824707031,0.1478382050991058,0.140425369143486,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484700202941895,0.050000000745058,0.2288953512907028,291.1238708496094,291.1499938964844,271.4833374023437,269.9870910644531,283.9154663085937,293.3689880371094,291.1239929199219,1.0,0.1601444780826568,0.914076328277588,0.914076328277588,1.0,1.0,-0.5988674163818359,0.2589811682701111,0.3398862481117248,0.0863687768578529,0.0,0.0,0.1561848670244217,24.699695587158203,25.0,0.8738268613815308,-4359.0693359375,37.362884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,304.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.0973792970180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222870424389839,0.1222912892699241,-4.244766842020908e-06,0.0,9.88276005955413e-05,0.0,0.0,4.77377462387085,0.0,0.0,0.0,0.2731920182704925,4.0,0.0,1.0
840000,293.1141662597656,297.1499938964844,293.1499938964844,0.0028817080892622,-218.9870758056641,295.0663146972656,0.5484700202941895,0.050000000745058,0.0458229966461658,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484700202941895,0.050000000745058,0.0482538230717182,293.22222900390625,297.1499938964844,293.1499938964844,0.0038693938404321,-227.2843170166016,296.39208984375,0.5484700202941895,0.050000000745058,0.0356401093304157,293.1000671386719,297.1499938964844,293.1499938964844,0.0898676738142967,-2213.8720703125,304.1444396972656,0.7955207824707031,0.1478382050991058,0.140425369143486,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484700202941895,0.050000000745058,0.2288953512907028,291.1238708496094,291.1499938964844,271.4833374023437,269.9870910644531,283.9154663085937,293.3689880371094,291.1239929199219,1.0,0.1601444780826568,0.914076328277588,0.914076328277588,1.0,1.0,-0.5988674163818359,0.2589811682701111,0.3398862481117248,0.0863687768578529,0.0,0.0,0.1561848670244217,24.699695587158203,25.0,0.8738268613815308,-4359.0693359375,37.362884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,304.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.0973792970180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222870424389839,0.1222912892699241,-4.244766842020908e-06,0.0,9.88276005955413e-05,0.0,0.0,4.77377462387085,0.0,0.0,0.0,0.2731920182704925,4.0,0.0,1.0
840060,293.1085205078125,297.1499938964844,293.1499938964844,0.0029025434050709,-220.55259704589844,295.0948791503906,0.5486030578613281,0.050000000745058,0.0458220429718494,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5486030578613281,0.050000000745058,0.0482528209686279,293.2158508300781,297.1499938964844,293.1499938964844,0.0038638482801616,-226.9667510986328,296.3851013183594,0.5486030578613281,0.050000000745058,0.0356393679976463,293.09832763671875,297.1499938964844,293.1499938964844,0.0910801589488983,-2237.6748046875,304.1442565917969,0.7986271977424622,0.1494542360305786,0.1419434398412704,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5486030578613281,0.050000000745058,0.2288905978202819,291.1244506835937,291.1499938964844,271.4266662597656,269.95147705078125,283.8790588378906,293.347412109375,291.12457275390625,1.0,0.160296231508255,0.9142355918884276,0.9142355918884276,1.0,1.0,-0.6006802916526794,0.259756863117218,0.3409234583377838,0.0867227688431739,0.0,0.0,0.1595489829778671,24.689010620117188,25.0,0.8204092383384705,-4394.53955078125,37.539180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,304.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0981866046786308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239063069224357,0.123910553753376,-4.247483047947753e-06,0.0,9.964691707864404e-05,0.0,0.0,4.841716289520264,0.0,0.0,0.0,0.2734525501728058,4.0,0.0,1.0
840120,293.1085205078125,297.1499938964844,293.1499938964844,0.0029025434050709,-220.55259704589844,295.0948791503906,0.5486030578613281,0.050000000745058,0.0458220429718494,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5486030578613281,0.050000000745058,0.0482528209686279,293.2158508300781,297.1499938964844,293.1499938964844,0.0038638482801616,-226.9667510986328,296.3851013183594,0.5486030578613281,0.050000000745058,0.0356393679976463,293.09832763671875,297.1499938964844,293.1499938964844,0.0910801589488983,-2237.6748046875,304.1442565917969,0.7986271977424622,0.1494542360305786,0.1419434398412704,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5486030578613281,0.050000000745058,0.2288905978202819,291.1244506835937,291.1499938964844,271.4266662597656,269.95147705078125,283.8790588378906,293.347412109375,291.12457275390625,1.0,0.160296231508255,0.9142355918884276,0.9142355918884276,1.0,1.0,-0.6006802916526794,0.259756863117218,0.3409234583377838,0.0867227688431739,0.0,0.0,0.1595489829778671,24.689010620117188,25.0,0.8204092383384705,-4394.53955078125,37.539180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,304.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.0981866046786308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239063069224357,0.123910553753376,-4.247483047947753e-06,0.0,9.964691707864404e-05,0.0,0.0,4.841716289520264,0.0,0.0,0.0,0.2734525501728058,4.0,0.0,1.0
840180,293.10284423828125,297.1499938964844,293.1499938964844,0.002924894215539,-222.2318878173828,295.1254577636719,0.5487357974052429,0.050000000745058,0.0458210967481136,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5487357974052429,0.050000000745058,0.0482518225908279,293.20947265625,297.1499938964844,293.1499938964844,0.0038600217085331,-226.74639892578125,296.3802795410156,0.5487357974052429,0.050000000745058,0.0356386303901672,293.0966491699219,297.1499938964844,293.1499938964844,0.0923192948102951,-2261.997802734375,304.14410400390625,0.8017730712890625,0.1511041969060897,0.143494039773941,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5487357974052429,0.050000000745058,0.2288858592510223,291.125,291.1499938964844,271.3699951171875,269.9161682128906,283.8435363769531,293.3272705078125,291.1251220703125,1.0,0.1604530215263366,0.9143948554992676,0.9143948554992676,1.0,1.0,-0.6025322675704956,0.2605479657649994,0.3419843018054962,0.0870876908302307,0.0,0.0,0.1628418266773224,24.678804397583008,25.0,0.7500029802322388,-4429.859375,37.72063064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,304.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.0989843606948852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255109459161758,0.1255151927471161,-4.250187885190826e-06,0.0,0.0001004565419862,0.0,0.0,4.909207344055176,0.0,0.0,0.0,0.2737115025520324,4.0,0.0,1.0
840240,293.10284423828125,297.1499938964844,293.1499938964844,0.002924894215539,-222.2318878173828,295.1254577636719,0.5487357974052429,0.050000000745058,0.0458210967481136,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5487357974052429,0.050000000745058,0.0482518225908279,293.20947265625,297.1499938964844,293.1499938964844,0.0038600217085331,-226.74639892578125,296.3802795410156,0.5487357974052429,0.050000000745058,0.0356386303901672,293.0966491699219,297.1499938964844,293.1499938964844,0.0923192948102951,-2261.997802734375,304.14410400390625,0.8017730712890625,0.1511041969060897,0.143494039773941,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5487357974052429,0.050000000745058,0.2288858592510223,291.125,291.1499938964844,271.3699951171875,269.9161682128906,283.8435363769531,293.3272705078125,291.1251220703125,1.0,0.1604530215263366,0.9143948554992676,0.9143948554992676,1.0,1.0,-0.6025322675704956,0.2605479657649994,0.3419843018054962,0.0870876908302307,0.0,0.0,0.1628418266773224,24.678804397583008,25.0,0.7500029802322388,-4429.859375,37.72063064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,304.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.0989843606948852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255109459161758,0.1255151927471161,-4.250187885190826e-06,0.0,0.0001004565419862,0.0,0.0,4.909207344055176,0.0,0.0,0.0,0.2737115025520324,4.0,0.0,1.0
840300,293.1000061035156,297.1499938964844,293.1499938964844,0.0029366482049226,-223.11492919921875,295.1415100097656,0.5488020181655884,0.050000000745058,0.0458206236362457,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5488020181655884,0.050000000745058,0.0482513234019279,293.206298828125,297.1499938964844,293.1499938964844,0.003858761396259,-226.6731872558593,296.37872314453125,0.5488020181655884,0.050000000745058,0.0356382615864276,293.0958251953125,297.1499938964844,293.1499938964844,0.0929487124085426,-2274.34912109375,304.14404296875,0.8033591508865356,0.1519415080547332,0.1442811787128448,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5488020181655884,0.050000000745058,0.2288835048675537,291.1252746582031,291.1499938964844,271.3416748046875,269.89862060546875,283.8260803222656,293.3177185058594,291.1253662109375,1.0,0.1605332493782043,0.9144744277000428,0.9144744277000428,1.0,1.0,-0.6034724712371826,0.2609491348266601,0.3425233364105224,0.0872741639614105,0.0,0.0,0.1644634157419204,24.67388343811035,25.0,0.7125522494316101,-4447.46533203125,37.813262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,304.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.0993797853589057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263083666563034,0.1263126283884048,-4.251537120580906e-06,0.0,0.0001008578474284,0.0,0.0,4.942808151245117,0.0,0.0,0.0,0.2738404870033264,4.0,0.0,1.0
840360,293.09716796875,297.1499938964844,293.1499938964844,0.00294876168482,-224.02487182617188,295.15802001953125,0.5488681793212891,0.050000000745058,0.0458201505243778,294.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488681793212891,0.050000000745058,0.0482508242130279,293.203125,297.1499938964844,293.1499938964844,0.00385790807195,-226.6230316162109,296.377685546875,0.5488681793212891,0.050000000745058,0.0356378965079784,293.09503173828125,297.1499938964844,293.1499938964844,0.0935841053724289,-2286.813720703125,304.1439819335937,0.8049519062042236,0.1527862399816513,0.1450753957033157,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488681793212891,0.050000000745058,0.228881150484085,291.1255187988281,291.1499938964844,271.3133239746094,269.881103515625,283.808837890625,293.3085327148437,291.1256103515625,1.0,0.1606145948171615,0.9145500659942628,0.9145500659942628,1.0,1.0,-0.6044211983680725,0.2613535523414612,0.3430676460266113,0.0874630212783813,0.0,0.0,0.1660706996917724,24.66907119750977,25.0,0.6763309836387634,-4465.046875,37.90705490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.0997732058167457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271034926176071,0.1271077394485473,-4.2528849917289335e-06,0.0,0.0001012571156024,0.0,0.0,4.976351737976074,0.0,0.0,0.0,0.2739692628383636,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029745711944997,-225.96034240722656,295.1932373046875,0.5490036010742188,0.050000000745058,0.0458191856741905,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5490036010742188,0.050000000745058,0.0482498109340667,293.1966552734375,297.1499938964844,293.1499938964844,0.0038577292580157,-226.606201171875,296.377685546875,0.5490036010742188,0.050000000745058,0.0356371439993381,293.0933532714844,297.1499938964844,293.1499938964844,0.0948793739080429,-2312.203369140625,304.1438293457031,0.8081538081169128,0.1545184701681137,0.1466967463493347,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5490036010742188,0.050000000745058,0.2288763225078582,291.1262512207031,291.1499938964844,271.25665283203125,269.84619140625,283.7802124023437,293.29986572265625,291.1264953613281,1.0,0.1607809364795684,0.9147012233734132,0.9147012233734132,1.0,1.0,-0.6063578724861145,0.2621781826019287,0.3441796898841858,0.0878508761525154,0.0,0.0,0.1691924482583999,24.65925979614257,25.0,1.4731985330581665,-4499.05810546875,38.099063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1005531176924705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286735385656356,0.1286778002977371,-4.2555725485726725e-06,0.0,0.0001020486306515,0.0,0.0,5.042725563049316,0.0,0.0,0.0,0.2742243409156799,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029745711944997,-225.96034240722656,295.1932373046875,0.5490036010742188,0.050000000745058,0.0458191856741905,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5490036010742188,0.050000000745058,0.0482498109340667,293.1966552734375,297.1499938964844,293.1499938964844,0.0038577292580157,-226.606201171875,296.377685546875,0.5490036010742188,0.050000000745058,0.0356371439993381,293.0933532714844,297.1499938964844,293.1499938964844,0.0948793739080429,-2312.203369140625,304.1438293457031,0.8081538081169128,0.1545184701681137,0.1466967463493347,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5490036010742188,0.050000000745058,0.2288763225078582,291.1262512207031,291.1499938964844,271.25665283203125,269.84619140625,283.7802124023437,293.29986572265625,291.1264953613281,1.0,0.1607809364795684,0.9147012233734132,0.9147012233734132,1.0,1.0,-0.6063578724861145,0.2621781826019287,0.3441796898841858,0.0878508761525154,0.0,0.0,0.1691924482583999,24.65925979614257,25.0,1.4731985330581665,-4499.05810546875,38.099063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,304.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1005531176924705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286735385656356,0.1286778002977371,-4.2555725485726725e-06,0.0,0.0001020486306515,0.0,0.0,5.042725563049316,0.0,0.0,0.0,0.2742243409156799,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030023758299648,-228.0365295410156,295.23193359375,0.5491476058959961,0.050000000745058,0.0458181612193584,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491476058959961,0.050000000745058,0.0482487305998802,293.1900634765625,297.1499938964844,293.1499938964844,0.0038593614008277,-226.6835784912109,296.3808288574219,0.5491476058959961,0.050000000745058,0.0356363467872142,293.0915832519531,297.1499938964844,293.1499938964844,0.0962154790759086,-2338.35009765625,304.1436462402344,0.8113704919815063,0.156311810016632,0.148377314209938,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491476058959961,0.050000000745058,0.2288712114095688,291.1279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.75372314453125,293.2955017089844,291.1282958984375,1.0,0.160952478647232,0.9148523807525636,0.9148523807525636,1.0,1.0,-0.6083651185035706,0.2630316019058227,0.3453334867954254,0.0882560387253761,0.0,0.0,0.1720266342163086,24.64850616455078,25.0,2.287993192672729,-4531.60791015625,38.29821014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,304.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.310546875,18000.0,0.0,0.0,0.101320281624794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301411092281341,0.1301453709602356,-4.258171429682989e-06,0.0,0.000102827201772,0.0,0.0,5.105001449584961,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030023758299648,-228.0365295410156,295.23193359375,0.5491476058959961,0.050000000745058,0.0458181612193584,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491476058959961,0.050000000745058,0.0482487305998802,293.1900634765625,297.1499938964844,293.1499938964844,0.0038593614008277,-226.6835784912109,296.3808288574219,0.5491476058959961,0.050000000745058,0.0356363467872142,293.0915832519531,297.1499938964844,293.1499938964844,0.0962154790759086,-2338.35009765625,304.1436462402344,0.8113704919815063,0.156311810016632,0.148377314209938,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491476058959961,0.050000000745058,0.2288712114095688,291.1279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.75372314453125,293.2955017089844,291.1282958984375,1.0,0.160952478647232,0.9148523807525636,0.9148523807525636,1.0,1.0,-0.6083651185035706,0.2630316019058227,0.3453334867954254,0.0882560387253761,0.0,0.0,0.1720266342163086,24.64850616455078,25.0,2.287993192672729,-4531.60791015625,38.29821014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,304.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.310546875,18000.0,0.0,0.0,0.101320281624794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301411092281341,0.1301453709602356,-4.258171429682989e-06,0.0,0.000102827201772,0.0,0.0,5.105001449584961,0.0,0.0,0.0,0.2744647860527038,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030318719800561,-230.24061584472656,295.2729187011719,0.549294114112854,0.050000000745058,0.0458171218633651,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.549294114112854,0.050000000745058,0.0482476353645324,293.18341064453125,297.1499938964844,293.1499938964844,0.0038628298789262,-226.86697387695312,296.3863220214844,0.549294114112854,0.050000000745058,0.0356355383992195,293.08984375,297.1499938964844,293.1499938964844,0.0975895598530769,-2365.201416015625,304.1434936523437,0.8145743608474731,0.1581441015005111,0.1500996351242065,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.549294114112854,0.050000000745058,0.2288660109043121,291.1294250488281,291.1499938964844,271.1433410644531,269.7767028808594,283.72723388671875,293.2909240722656,291.129638671875,1.0,0.161129280924797,0.9149965643882751,0.9149965643882751,1.0,1.0,-0.6104223132133484,0.2639049887657165,0.3465172946453094,0.0886741355061531,0.0,0.0,0.1746592372655868,24.637815475463867,25.0,1.7836439609527588,-4562.77685546875,38.5034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,304.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1020684689283371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314982026815414,0.1315024644136428,-4.260582045390038e-06,0.0,0.0001035865207086,0.0,0.0,5.162714004516602,0.0,0.0,0.0,0.2746881246566772,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030318719800561,-230.24061584472656,295.2729187011719,0.549294114112854,0.050000000745058,0.0458171218633651,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.549294114112854,0.050000000745058,0.0482476353645324,293.18341064453125,297.1499938964844,293.1499938964844,0.0038628298789262,-226.86697387695312,296.3863220214844,0.549294114112854,0.050000000745058,0.0356355383992195,293.08984375,297.1499938964844,293.1499938964844,0.0975895598530769,-2365.201416015625,304.1434936523437,0.8145743608474731,0.1581441015005111,0.1500996351242065,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.549294114112854,0.050000000745058,0.2288660109043121,291.1294250488281,291.1499938964844,271.1433410644531,269.7767028808594,283.72723388671875,293.2909240722656,291.129638671875,1.0,0.161129280924797,0.9149965643882751,0.9149965643882751,1.0,1.0,-0.6104223132133484,0.2639049887657165,0.3465172946453094,0.0886741355061531,0.0,0.0,0.1746592372655868,24.637815475463867,25.0,1.7836439609527588,-4562.77685546875,38.5034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,304.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1020684689283371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314982026815414,0.1315024644136428,-4.260582045390038e-06,0.0,0.0001035865207086,0.0,0.0,5.162714004516602,0.0,0.0,0.0,0.2746881246566772,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030630934052169,-232.5786895751953,295.3155822753906,0.5494394302368164,0.050000000745058,0.0458160899579525,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5494394302368164,0.050000000745058,0.0482465513050556,293.1767578125,297.1499938964844,293.1499938964844,0.003868191037327,-227.1632843017578,296.3936767578125,0.5494394302368164,0.050000000745058,0.0356347374618053,293.08819580078125,297.1499938964844,293.1499938964844,0.0989959314465522,-2392.63623046875,304.143310546875,0.8177527785301208,0.1600047051906585,0.151850551366806,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5494394302368164,0.050000000745058,0.228860855102539,291.1301574707031,291.1499938964844,271.086669921875,269.7419738769531,283.70074462890625,293.28631591796875,291.1302490234375,1.0,0.161311000585556,0.9151407480239868,0.9151407480239868,1.0,1.0,-0.6125138998031616,0.2647920250892639,0.3477218449115753,0.0891020819544792,0.0,0.0,0.1772469878196716,24.62773323059082,25.0,0.8827087879180908,-4593.81884765625,38.71375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1027940586209297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328290104866027,0.1328332722187042,-4.262896254658699e-06,0.0,0.0001043229058268,0.0,0.0,5.219357967376709,0.0,0.0,0.0,0.2749066054821014,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030630934052169,-232.5786895751953,295.3155822753906,0.5494394302368164,0.050000000745058,0.0458160899579525,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5494394302368164,0.050000000745058,0.0482465513050556,293.1767578125,297.1499938964844,293.1499938964844,0.003868191037327,-227.1632843017578,296.3936767578125,0.5494394302368164,0.050000000745058,0.0356347374618053,293.08819580078125,297.1499938964844,293.1499938964844,0.0989959314465522,-2392.63623046875,304.143310546875,0.8177527785301208,0.1600047051906585,0.151850551366806,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5494394302368164,0.050000000745058,0.228860855102539,291.1301574707031,291.1499938964844,271.086669921875,269.7419738769531,283.70074462890625,293.28631591796875,291.1302490234375,1.0,0.161311000585556,0.9151407480239868,0.9151407480239868,1.0,1.0,-0.6125138998031616,0.2647920250892639,0.3477218449115753,0.0891020819544792,0.0,0.0,0.1772469878196716,24.62773323059082,25.0,0.8827087879180908,-4593.81884765625,38.71375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1027940586209297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328290104866027,0.1328332722187042,-4.262896254658699e-06,0.0,0.0001043229058268,0.0,0.0,5.219357967376709,0.0,0.0,0.0,0.2749066054821014,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030793524347245,-233.7975006103516,295.3375549316406,0.5495113134384155,0.050000000745058,0.0458155795931816,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5495113134384155,0.050000000745058,0.0482460148632526,293.1734313964844,297.1499938964844,293.1499938964844,0.0038715871050953,-227.3535919189453,296.3981018066406,0.5495113134384155,0.050000000745058,0.0356343425810337,293.08740234375,297.1499938964844,293.1499938964844,0.0997098758816719,-2406.539794921875,304.1432189941406,0.8193339705467224,0.1609443575143814,0.1527352184057235,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5495113134384155,0.050000000745058,0.2288583070039749,291.1302795410156,291.1499938964844,271.0583190917969,269.7245788574219,283.6875,293.2839660644531,291.1303405761719,1.0,0.1614036560058593,0.9152128100395204,0.9152128100395204,1.0,1.0,-0.6135708093643188,0.2652399241924286,0.3483308851718902,0.0893193706870079,0.0,0.0,0.178545668721199,24.62297439575196,25.0,0.4841654896736145,-4609.48876953125,38.82069778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,304.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.1031485497951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334988921880722,0.1335031539201736,-4.264050403435249e-06,0.0,0.000104682665551,0.0,0.0,5.247898101806641,0.0,0.0,0.0,0.2750164568424225,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.003095983993262,-235.0444793701172,295.3599548339844,0.5495827198028564,0.050000000745058,0.0458150766789913,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5495827198028564,0.050000000745058,0.0482454821467399,293.17010498046875,297.1499938964844,293.1499938964844,0.0038754118140786,-227.5687713623047,296.40301513671875,0.5495827198028564,0.050000000745058,0.035633947700262,293.0866394042969,297.1499938964844,293.1499938964844,0.1004298627376556,-2420.541015625,304.1431579589844,0.8209102749824524,0.1618893295526504,0.1536249965429306,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5495827198028564,0.050000000745058,0.2288557887077331,291.1303405761719,291.1499938964844,271.0299987792969,269.7071838378906,283.6742553710937,293.2816467285156,291.1303405761719,1.0,0.1614973396062851,0.9152804017066956,0.9152804017066956,1.0,1.0,-0.6146338582038879,0.2656901180744171,0.3489437699317932,0.0895384848117828,0.0,0.0,0.17985300719738,24.61838722229004,25.0,0.155744582414627,-4625.29638671875,38.928688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,304.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1034986674785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341755539178848,0.1341798305511474,-4.265212737664115e-06,0.0,0.0001050379869411,0.0,0.0,5.2767510414123535,0.0,0.0,0.0,0.275127500295639,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031304198782891,-237.62612915039065,295.4061584472656,0.5497239232063293,0.050000000745058,0.0458140783011913,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497239232063293,0.050000000745058,0.0482444278895854,293.1634826660156,297.1499938964844,293.1499938964844,0.0038843904621899,-228.0753936767578,296.41436767578125,0.5497239232063293,0.050000000745058,0.0356331691145896,293.08514404296875,297.1499938964844,293.1499938964844,0.1018872857093811,-2448.820068359375,304.1430053710937,0.8240542411804199,0.1637948751449585,0.15541972219944,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497239232063293,0.050000000745058,0.2288507968187332,291.13018798828125,291.1499938964844,270.97332763671875,269.6722717285156,283.6477966308594,293.27691650390625,291.1301574707031,1.0,0.1616878062486648,0.915415585041046,0.915415585041046,1.0,1.0,-0.6167783737182617,0.2665976285934448,0.3501807451248169,0.0899824574589729,0.0,0.0,0.1825011372566223,24.609731674194336,25.0,-0.2563320398330688,-4657.37744140625,39.147830963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,304.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1041880398988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355553269386291,0.1355595886707306,-4.267582426109584e-06,0.0,0.0001057376139215,0.0,0.0,5.33566951751709,0.0,0.0,0.0,0.2753542065620422,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031304198782891,-237.62612915039065,295.4061584472656,0.5497239232063293,0.050000000745058,0.0458140783011913,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497239232063293,0.050000000745058,0.0482444278895854,293.1634826660156,297.1499938964844,293.1499938964844,0.0038843904621899,-228.0753936767578,296.41436767578125,0.5497239232063293,0.050000000745058,0.0356331691145896,293.08514404296875,297.1499938964844,293.1499938964844,0.1018872857093811,-2448.820068359375,304.1430053710937,0.8240542411804199,0.1637948751449585,0.15541972219944,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497239232063293,0.050000000745058,0.2288507968187332,291.13018798828125,291.1499938964844,270.97332763671875,269.6722717285156,283.6477966308594,293.27691650390625,291.1301574707031,1.0,0.1616878062486648,0.915415585041046,0.915415585041046,1.0,1.0,-0.6167783737182617,0.2665976285934448,0.3501807451248169,0.0899824574589729,0.0,0.0,0.1825011372566223,24.609731674194336,25.0,-0.2563320398330688,-4657.37744140625,39.147830963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,304.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1041880398988723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355553269386291,0.1355595886707306,-4.267582426109584e-06,0.0,0.0001057376139215,0.0,0.0,5.33566951751709,0.0,0.0,0.0,0.2753542065620422,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031664175912737,-240.3228302001953,295.45428466796875,0.5498632192611694,0.050000000745058,0.0458130910992622,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5498632192611694,0.050000000745058,0.0482433922588825,293.1568908691406,297.1499938964844,293.1499938964844,0.0038951253518462,-228.6813507080078,296.42791748046875,0.5498632192611694,0.050000000745058,0.0356324054300785,293.0837707519531,297.1499938964844,293.1499938964844,0.1033656448125839,-2477.41650390625,304.14288330078125,0.8271930813789368,0.1657200008630752,0.1572332829236984,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5498632192611694,0.050000000745058,0.2288458794355392,291.12994384765625,291.1499938964844,270.9166564941406,269.63720703125,283.621337890625,293.27215576171875,291.1299133300781,1.0,0.161882221698761,0.9155507683753968,0.9155507683753968,1.0,1.0,-0.6189455986022949,0.2675139904022217,0.3514315783977508,0.0904337018728256,0.0,0.0,0.1851919293403625,24.60173988342285,25.0,-0.3871208429336548,-4690.04296875,39.37100982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,304.7855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.1048686206340789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369723230600357,0.1369765847921371,-4.270025783625897e-06,0.0,0.0001064283205778,0.0,0.0,5.396310329437256,0.0,0.0,0.0,0.275587648153305,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031664175912737,-240.3228302001953,295.45428466796875,0.5498632192611694,0.050000000745058,0.0458130910992622,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5498632192611694,0.050000000745058,0.0482433922588825,293.1568908691406,297.1499938964844,293.1499938964844,0.0038951253518462,-228.6813507080078,296.42791748046875,0.5498632192611694,0.050000000745058,0.0356324054300785,293.0837707519531,297.1499938964844,293.1499938964844,0.1033656448125839,-2477.41650390625,304.14288330078125,0.8271930813789368,0.1657200008630752,0.1572332829236984,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5498632192611694,0.050000000745058,0.2288458794355392,291.12994384765625,291.1499938964844,270.9166564941406,269.63720703125,283.621337890625,293.27215576171875,291.1299133300781,1.0,0.161882221698761,0.9155507683753968,0.9155507683753968,1.0,1.0,-0.6189455986022949,0.2675139904022217,0.3514315783977508,0.0904337018728256,0.0,0.0,0.1851919293403625,24.60173988342285,25.0,-0.3871208429336548,-4690.04296875,39.37100982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,304.7855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.1048686206340789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369723230600357,0.1369765847921371,-4.270025783625897e-06,0.0,0.0001064283205778,0.0,0.0,5.396310329437256,0.0,0.0,0.0,0.275587648153305,4.0,0.0,1.0
