time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.003203906584531,-243.1277313232422,295.5043640136719,0.550000786781311,0.050000000745058,0.0458121225237846,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.550000786781311,0.050000000745058,0.0482423715293407,293.1503295898437,297.1499938964844,293.1499938964844,0.0039075599052011,-229.38221740722656,296.44366455078125,0.550000786781311,0.050000000745058,0.0356316491961479,293.0824584960937,297.1499938964844,293.1499938964844,0.1048625856637954,-2506.281982421875,304.14276123046875,0.8303335309028625,0.1676629781723022,0.1590640246868133,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.550000786781311,0.050000000745058,0.2288410365581512,291.12969970703125,291.1499938964844,270.8599853515625,269.60186767578125,283.59490966796875,293.26739501953125,291.1296691894531,1.0,0.1620802134275436,0.9156785011291504,0.9156785011291504,1.0,1.0,-0.62113356590271,0.2684382498264313,0.3526953160762787,0.0908915624022483,0.0,0.0,0.1879135072231292,24.59433937072754,25.0,-0.3471616208553314,-4723.16357421875,39.59797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1055475994944572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384222507476806,0.1384265124797821,-4.272542810213054e-06,0.0,0.0001071173974196,0.0,0.0,5.458510398864746,0.0,0.0,0.0,0.2758273482322693,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.003203906584531,-243.1277313232422,295.5043640136719,0.550000786781311,0.050000000745058,0.0458121225237846,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.550000786781311,0.050000000745058,0.0482423715293407,293.1503295898437,297.1499938964844,293.1499938964844,0.0039075599052011,-229.38221740722656,296.44366455078125,0.550000786781311,0.050000000745058,0.0356316491961479,293.0824584960937,297.1499938964844,293.1499938964844,0.1048625856637954,-2506.281982421875,304.14276123046875,0.8303335309028625,0.1676629781723022,0.1590640246868133,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.550000786781311,0.050000000745058,0.2288410365581512,291.12969970703125,291.1499938964844,270.8599853515625,269.60186767578125,283.59490966796875,293.26739501953125,291.1296691894531,1.0,0.1620802134275436,0.9156785011291504,0.9156785011291504,1.0,1.0,-0.62113356590271,0.2684382498264313,0.3526953160762787,0.0908915624022483,0.0,0.0,0.1879135072231292,24.59433937072754,25.0,-0.3471616208553314,-4723.16357421875,39.59797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1055475994944572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384222507476806,0.1384265124797821,-4.272542810213054e-06,0.0,0.0001071173974196,0.0,0.0,5.458510398864746,0.0,0.0,0.0,0.2758273482322693,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032428752165287,-246.0390167236328,295.55645751953125,0.5501368641853333,0.050000000745058,0.0458111651241779,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501368641853333,0.050000000745058,0.0482413619756698,293.143798828125,297.1499938964844,293.1499938964844,0.0039216834120452,-230.1768341064453,296.461669921875,0.5501368641853333,0.050000000745058,0.0356309041380882,293.08123779296875,297.1499938964844,293.1499938964844,0.1063767373561859,-2535.38720703125,304.14263916015625,0.8334811925888062,0.1696225106716156,0.1609106659889221,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501368641853333,0.050000000745058,0.228836253285408,291.1295471191406,291.1499938964844,270.8033447265625,269.5662841796875,283.5685119628906,293.2625732421875,291.1295166015625,1.0,0.1622815579175949,0.9158061742782592,0.9158061742782592,1.0,1.0,-0.6233407258987427,0.2693699300289154,0.3539707958698272,0.0913558080792427,0.0,0.0,0.1906532049179077,24.587478637695312,25.0,-0.2479729205369949,-4756.60986328125,39.82854080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,304.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1062313094735145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398987621068954,0.139903038740158,-4.275125320418738e-06,0.0,0.0001078112763934,0.0,0.0,5.52200984954834,0.0,0.0,0.0,0.2760723531246185,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032428752165287,-246.0390167236328,295.55645751953125,0.5501368641853333,0.050000000745058,0.0458111651241779,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501368641853333,0.050000000745058,0.0482413619756698,293.143798828125,297.1499938964844,293.1499938964844,0.0039216834120452,-230.1768341064453,296.461669921875,0.5501368641853333,0.050000000745058,0.0356309041380882,293.08123779296875,297.1499938964844,293.1499938964844,0.1063767373561859,-2535.38720703125,304.14263916015625,0.8334811925888062,0.1696225106716156,0.1609106659889221,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501368641853333,0.050000000745058,0.228836253285408,291.1295471191406,291.1499938964844,270.8033447265625,269.5662841796875,283.5685119628906,293.2625732421875,291.1295166015625,1.0,0.1622815579175949,0.9158061742782592,0.9158061742782592,1.0,1.0,-0.6233407258987427,0.2693699300289154,0.3539707958698272,0.0913558080792427,0.0,0.0,0.1906532049179077,24.587478637695312,25.0,-0.2479729205369949,-4756.60986328125,39.82854080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,304.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1062313094735145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398987621068954,0.139903038740158,-4.275125320418738e-06,0.0,0.0001078112763934,0.0,0.0,5.52200984954834,0.0,0.0,0.0,0.2760723531246185,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032629198394715,-247.5347595214844,295.583251953125,0.5502043962478638,0.050000000745058,0.0458106882870197,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502043962478638,0.050000000745058,0.0482408590614795,293.1405334472656,297.1499938964844,293.1499938964844,0.0039293835870921,-230.6095123291016,296.4715270996094,0.5502043962478638,0.050000000745058,0.0356305353343486,293.0806579589844,297.1499938964844,293.1499938964844,0.1071400344371795,-2550.025146484375,304.1426086425781,0.8350591659545898,0.1706081628799438,0.1618396490812301,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502043962478638,0.050000000745058,0.228833869099617,291.1294860839844,291.1499938964844,270.7749938964844,269.54833984375,283.5552978515625,293.2601623535156,291.1294860839844,1.0,0.162383422255516,0.9158700704574584,0.9158700704574584,1.0,1.0,-0.6244511008262634,0.26983842253685,0.3546127080917358,0.0915902405977249,0.0,0.0,0.1920271664857864,24.584238052368164,25.0,-0.197533831000328,-4773.42822265625,39.94513320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,304.86151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1065765991806984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406455188989639,0.1406497955322265,-4.276438176020747e-06,0.0,0.000108161701064,0.0,0.0,5.55418586730957,0.0,0.0,0.0,0.2761965990066528,4.0,0.0,1.0
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.0032833174336701,-249.05563354492188,295.61053466796875,0.5502716898918152,0.050000000745058,0.0458102151751518,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502716898918152,0.050000000745058,0.0482403635978698,293.13726806640625,297.1499938964844,293.1499938964844,0.0039374893531203,-231.0645904541016,296.4819030761719,0.5502716898918152,0.050000000745058,0.0356301665306091,293.0801086425781,297.1499938964844,293.1499938964844,0.1079071834683418,-2564.7138671875,304.1425476074219,0.8366401791572571,0.1715973764657974,0.1627720147371292,293.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502716898918152,0.050000000745058,0.2288315147161483,291.1294250488281,291.1499938964844,270.7466735839844,269.53033447265625,283.5421142578125,293.2577514648437,291.1294250488281,1.0,0.1624860018491745,0.91592937707901,0.91592937707901,1.0,1.0,-0.6255655884742737,0.2703083753585815,0.3552572131156921,0.0918259918689727,0.0,0.0,0.1934027820825576,24.58110809326172,25.0,-0.1525507718324661,-4790.3017578125,40.06253433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,304.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1069247350096702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413972675800323,0.1414015442132949,-4.277764674043283e-06,0.0,0.0001085150142898,0.0,0.0,5.586617469787598,0.0,0.0,0.0,0.2763219177722931,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033252225257456,-252.17628479003903,295.66650390625,0.5504053831100464,0.050000000745058,0.0458092764019966,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5504053831100464,0.050000000745058,0.0482393726706504,293.1307983398437,297.1499938964844,293.1499938964844,0.003954972140491,-232.0450439453125,296.5043334960937,0.5504053831100464,0.050000000745058,0.0356294363737106,293.0790405273437,297.1499938964844,293.1499938964844,0.1094532236456871,-2594.247314453125,304.1424560546875,0.8398135900497437,0.1735864579677581,0.1646469831466674,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5504053831100464,0.050000000745058,0.2288268208503723,291.1293640136719,291.1499938964844,270.69000244140625,269.4939880371094,283.5157470703125,293.2529296875,291.1293640136719,1.0,0.1626933366060257,0.9160481095314026,0.9160481095314026,1.0,1.0,-0.6278069615364075,0.2712530791759491,0.356553852558136,0.0923017561435699,0.0,0.0,0.1961573958396911,24.575178146362305,25.0,-0.084845520555973,-4824.20458984375,40.2997932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,304.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1076316088438034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429148614406585,0.1429191529750824,-4.280454504623776e-06,0.0,0.0001092324018827,0.0,0.0,5.652217388153076,0.0,0.0,0.0,0.2765755951404571,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033252225257456,-252.17628479003903,295.66650390625,0.5504053831100464,0.050000000745058,0.0458092764019966,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5504053831100464,0.050000000745058,0.0482393726706504,293.1307983398437,297.1499938964844,293.1499938964844,0.003954972140491,-232.0450439453125,296.5043334960937,0.5504053831100464,0.050000000745058,0.0356294363737106,293.0790405273437,297.1499938964844,293.1499938964844,0.1094532236456871,-2594.247314453125,304.1424560546875,0.8398135900497437,0.1735864579677581,0.1646469831466674,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5504053831100464,0.050000000745058,0.2288268208503723,291.1293640136719,291.1499938964844,270.69000244140625,269.4939880371094,283.5157470703125,293.2529296875,291.1293640136719,1.0,0.1626933366060257,0.9160481095314026,0.9160481095314026,1.0,1.0,-0.6278069615364075,0.2712530791759491,0.356553852558136,0.0923017561435699,0.0,0.0,0.1961573958396911,24.575178146362305,25.0,-0.084845520555973,-4824.20458984375,40.2997932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,304.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.1076316088438034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429148614406585,0.1429191529750824,-4.280454504623776e-06,0.0,0.0001092324018827,0.0,0.0,5.652217388153076,0.0,0.0,0.0,0.2765755951404571,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033685688395053,-255.39874267578125,295.724365234375,0.550538182258606,0.050000000745058,0.045808345079422,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550538182258606,0.050000000745058,0.0482383929193019,293.1243591308594,297.1499938964844,293.1499938964844,0.0039741061627864,-233.11659240722656,296.5289001464844,0.550538182258606,0.050000000745058,0.0356287099421024,293.0780334472656,297.1499938964844,293.1499938964844,0.1110141277313232,-2623.97314453125,304.1423645019531,0.8430033326148987,0.1755886077880859,0.1665344536304474,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550538182258606,0.050000000745058,0.2288221567869186,291.1293334960937,291.1499938964844,270.6333312988281,269.45721435546875,283.4893798828125,293.2480773925781,291.1293334960937,1.0,0.1629033237695694,0.9161668419837952,0.9161668419837952,1.0,1.0,-0.6300633549690247,0.2722036242485046,0.35785973072052,0.0927828699350357,0.0,0.0,0.1989146471023559,24.56964492797852,25.0,-0.0417270883917808,-4858.3203125,40.54015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1083541065454483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144450232386589,0.1444545090198516,-4.283192993170815e-06,0.0,0.0001099656437872,0.0,0.0,5.718755722045898,0.0,0.0,0.0,0.276833176612854,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033685688395053,-255.39874267578125,295.724365234375,0.550538182258606,0.050000000745058,0.045808345079422,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550538182258606,0.050000000745058,0.0482383929193019,293.1243591308594,297.1499938964844,293.1499938964844,0.0039741061627864,-233.11659240722656,296.5289001464844,0.550538182258606,0.050000000745058,0.0356287099421024,293.0780334472656,297.1499938964844,293.1499938964844,0.1110141277313232,-2623.97314453125,304.1423645019531,0.8430033326148987,0.1755886077880859,0.1665344536304474,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550538182258606,0.050000000745058,0.2288221567869186,291.1293334960937,291.1499938964844,270.6333312988281,269.45721435546875,283.4893798828125,293.2480773925781,291.1293334960937,1.0,0.1629033237695694,0.9161668419837952,0.9161668419837952,1.0,1.0,-0.6300633549690247,0.2722036242485046,0.35785973072052,0.0927828699350357,0.0,0.0,0.1989146471023559,24.56964492797852,25.0,-0.0417270883917808,-4858.3203125,40.54015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1083541065454483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144450232386589,0.1444545090198516,-4.283192993170815e-06,0.0,0.0001099656437872,0.0,0.0,5.718755722045898,0.0,0.0,0.0,0.276833176612854,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034133575391024,-258.7223815917969,295.7840881347656,0.5506702065467834,0.050000000745058,0.0458074174821376,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506702065467834,0.050000000745058,0.0482374168932437,293.1179504394531,297.1499938964844,293.1499938964844,0.0039948988705873,-234.27931213378903,296.5556030273437,0.5506702065467834,0.050000000745058,0.0356279909610748,293.0770874023437,297.1499938964844,293.1499938964844,0.1125893369317054,-2653.8798828125,304.1423034667969,0.8462107181549072,0.1776030510663986,0.1684336513280868,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506702065467834,0.050000000745058,0.2288175374269485,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4630432128906,293.2431945800781,291.1293334960937,1.0,0.1631158143281936,0.9162790179252625,0.9162790179252625,1.0,1.0,-0.6323339343070984,0.2731595039367676,0.3591744303703308,0.093268908560276,0.0,0.0,0.2016724497079849,24.56447029113769,25.0,-0.0095978816971182,-4892.6591796875,40.78350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,304.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1090935841202735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460024118423462,0.14600670337677,-4.285977865947643e-06,0.0,0.0001107161151594,0.0,0.0,5.786200523376465,0.0,0.0,0.0,0.2770945131778717,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034133575391024,-258.7223815917969,295.7840881347656,0.5506702065467834,0.050000000745058,0.0458074174821376,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506702065467834,0.050000000745058,0.0482374168932437,293.1179504394531,297.1499938964844,293.1499938964844,0.0039948988705873,-234.27931213378903,296.5556030273437,0.5506702065467834,0.050000000745058,0.0356279909610748,293.0770874023437,297.1499938964844,293.1499938964844,0.1125893369317054,-2653.8798828125,304.1423034667969,0.8462107181549072,0.1776030510663986,0.1684336513280868,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506702065467834,0.050000000745058,0.2288175374269485,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4630432128906,293.2431945800781,291.1293334960937,1.0,0.1631158143281936,0.9162790179252625,0.9162790179252625,1.0,1.0,-0.6323339343070984,0.2731595039367676,0.3591744303703308,0.093268908560276,0.0,0.0,0.2016724497079849,24.56447029113769,25.0,-0.0095978816971182,-4892.6591796875,40.78350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,304.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1090935841202735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460024118423462,0.14600670337677,-4.285977865947643e-06,0.0,0.0001107161151594,0.0,0.0,5.786200523376465,0.0,0.0,0.0,0.2770945131778717,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034596128389239,-262.14813232421875,295.8456420898437,0.5508016347885132,0.050000000745058,0.0458064973354339,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508016347885132,0.050000000745058,0.0482364483177661,293.111572265625,297.1499938964844,293.1499938964844,0.0040173791348934,-235.53436279296875,296.58447265625,0.5508016347885132,0.050000000745058,0.0356272757053375,293.0762023925781,297.1499938964844,293.1499938964844,0.1141784787178039,-2683.959228515625,304.1422119140625,0.8494366407394409,0.1796292960643768,0.1703441143035888,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508016347885132,0.050000000745058,0.2288129478693008,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.43670654296875,293.2383117675781,291.1293334960937,1.0,0.1633306890726089,0.9163912534713744,0.9163912534713744,1.0,1.0,-0.6346180438995361,0.2741206288337707,0.3604974150657654,0.0937598422169685,0.0,0.0,0.20442795753479,24.55962371826172,25.0,0.0204457193613052,-4927.23046875,41.02976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.10985067486763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475700885057449,0.1475743651390075,-4.288808213459561e-06,0.0,0.0001114844708354,0.0,0.0,5.854501247406006,0.0,0.0,0.0,0.2773594856262207,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034596128389239,-262.14813232421875,295.8456420898437,0.5508016347885132,0.050000000745058,0.0458064973354339,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508016347885132,0.050000000745058,0.0482364483177661,293.111572265625,297.1499938964844,293.1499938964844,0.0040173791348934,-235.53436279296875,296.58447265625,0.5508016347885132,0.050000000745058,0.0356272757053375,293.0762023925781,297.1499938964844,293.1499938964844,0.1141784787178039,-2683.959228515625,304.1422119140625,0.8494366407394409,0.1796292960643768,0.1703441143035888,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508016347885132,0.050000000745058,0.2288129478693008,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.43670654296875,293.2383117675781,291.1293334960937,1.0,0.1633306890726089,0.9163912534713744,0.9163912534713744,1.0,1.0,-0.6346180438995361,0.2741206288337707,0.3604974150657654,0.0937598422169685,0.0,0.0,0.20442795753479,24.55962371826172,25.0,0.0204457193613052,-4927.23046875,41.02976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.10985067486763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475700885057449,0.1475743651390075,-4.288808213459561e-06,0.0,0.0001114844708354,0.0,0.0,5.854501247406006,0.0,0.0,0.0,0.2773594856262207,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034832984674721,-263.8995666503906,295.87713623046875,0.5508670806884766,0.050000000745058,0.0458060391247272,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508670806884766,0.050000000745058,0.0482359677553176,293.1084289550781,297.1499938964844,293.1499938964844,0.0040292618796229,-236.19696044921875,296.5997314453125,0.5508670806884766,0.050000000745058,0.0356269218027591,293.0757751464844,297.1499938964844,293.1499938964844,0.1149781718850135,-2699.0615234375,304.1421813964844,0.8510566353797913,0.1806467175483703,0.1713034361600875,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508670806884766,0.050000000745058,0.228810653090477,291.1293334960937,291.1499938964844,270.4916687011719,269.3629150390625,283.42352294921875,293.23583984375,291.1293640136719,1.0,0.163439005613327,0.9164473414421082,0.9164473414421082,1.0,1.0,-0.635765016078949,0.2746031284332275,0.3611619174480438,0.094007097184658,0.0,0.0,0.2058037668466568,24.55731773376465,25.0,0.0366583578288555,-4944.60498046875,41.15398788452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,304.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1102358102798461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483591794967651,0.1483634710311889,-4.290240212867502e-06,0.0,0.0001118753352784,0.0,0.0,5.888951301574707,0.0,0.0,0.0,0.2774932384490967,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0035073321778327,-265.6748352050781,295.9090881347656,0.5509325265884399,0.050000000745058,0.0458055846393108,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5509325265884399,0.050000000745058,0.0482354834675788,293.1052551269531,297.1499938964844,293.1499938964844,0.0040415469557046,-236.88134765625,296.6155090332031,0.5509325265884399,0.050000000745058,0.0356265641748905,293.07537841796875,297.1499938964844,293.1499938964844,0.1157810389995575,-2714.20068359375,304.14215087890625,0.852681040763855,0.1816667169332504,0.1722651869058609,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5509325265884399,0.050000000745058,0.2288083732128143,291.1293640136719,291.1499938964844,270.4633483886719,269.3435974121094,283.4103698730469,293.2333984375,291.1293640136719,1.0,0.1635478138923645,0.9164985418319702,0.9164985418319702,1.0,1.0,-0.6369149684906006,0.2750866413116455,0.3618282973766327,0.0942553356289863,0.0,0.0,0.2071778923273086,24.555076599121094,25.0,0.0456777736544609,-4961.98779296875,41.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,305.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1106248497962951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491515189409256,0.1491558104753494,-4.291682216717163e-06,0.0,0.0001122701578424,0.0,0.0,5.923590183258057,0.0,0.0,0.0,0.2776277959346771,4.0,0.0,1.0
842220,293.00152587890625,297.1499938964844,293.1499938964844,0.0035564433783292,-269.2973022460937,295.9742126464844,0.5510631203651428,0.050000000745058,0.0458046719431877,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510631203651428,0.050000000745058,0.0482345260679721,293.09893798828125,297.1499938964844,293.1499938964844,0.0040673441253602,-238.31756591796875,296.6485595703125,0.5510631203651428,0.050000000745058,0.0356258563697338,293.0746154785156,297.1499938964844,293.1499938964844,0.1173974499106407,-2744.6142578125,304.1420593261719,0.8559429049491882,0.1837143301963806,0.1741959601640701,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510631203651428,0.050000000745058,0.228803813457489,291.1293029785156,291.1499938964844,270.4066772460937,269.30450439453125,283.3840637207031,293.2284851074219,291.1293029785156,1.0,0.1637669950723648,0.9166010022163392,0.9166010022163392,1.0,1.0,-0.6392235159873962,0.2760570645332336,0.3631664514541626,0.0947550758719444,0.0,0.0,0.2099377214908599,24.55078315734864,25.0,-0.1082628965377807,-4996.724609375,41.5306510925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1114132031798362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507510244846344,0.1507553160190582,-4.294598966225749e-06,0.0,0.0001130702439695,0.0,0.0,5.99365234375,0.0,0.0,0.0,0.2779001295566559,4.0,0.0,1.0
842280,293.00152587890625,297.1499938964844,293.1499938964844,0.0035564433783292,-269.2973022460937,295.9742126464844,0.5510631203651428,0.050000000745058,0.0458046719431877,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510631203651428,0.050000000745058,0.0482345260679721,293.09893798828125,297.1499938964844,293.1499938964844,0.0040673441253602,-238.31756591796875,296.6485595703125,0.5510631203651428,0.050000000745058,0.0356258563697338,293.0746154785156,297.1499938964844,293.1499938964844,0.1173974499106407,-2744.6142578125,304.1420593261719,0.8559429049491882,0.1837143301963806,0.1741959601640701,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510631203651428,0.050000000745058,0.228803813457489,291.1293029785156,291.1499938964844,270.4066772460937,269.30450439453125,283.3840637207031,293.2284851074219,291.1293029785156,1.0,0.1637669950723648,0.9166010022163392,0.9166010022163392,1.0,1.0,-0.6392235159873962,0.2760570645332336,0.3631664514541626,0.0947550758719444,0.0,0.0,0.2099377214908599,24.55078315734864,25.0,-0.1082628965377807,-4996.724609375,41.5306510925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1114132031798362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507510244846344,0.1507553160190582,-4.294598966225749e-06,0.0,0.0001130702439695,0.0,0.0,5.99365234375,0.0,0.0,0.0,0.2779001295566559,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036070020869374,-273.0130310058594,296.04132080078125,0.5511934161186218,0.050000000745058,0.0458037629723548,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5511934161186218,0.050000000745058,0.0482335686683654,293.0926818847656,297.1499938964844,293.1499938964844,0.0040947827510535,-239.8382873535156,296.68389892578125,0.5511934161186218,0.050000000745058,0.0356251485645771,293.0738830566406,297.1499938964844,293.1499938964844,0.1190219223499298,-2775.079345703125,304.1419982910156,0.859221339225769,0.1857717782258987,0.1761360764503479,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5511934161186218,0.050000000745058,0.228799283504486,291.1296081542969,291.1499938964844,270.3500061035156,269.2646789550781,283.3577575683594,293.2235412597656,291.1298217773437,1.0,0.1639881581068039,0.9167034029960632,0.9167034029960632,1.0,1.0,-0.6415433287620544,0.2770318984985351,0.3645114600658417,0.0952590480446815,0.0,0.0,0.2126499116420745,24.546724319458008,25.0,1.0884578227996826,-5035.236328125,41.78507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1122184246778488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523610800504684,0.1523653715848922,-4.297573468647897e-06,0.0,0.000113887428597,0.0,0.0,6.064402103424072,0.0,0.0,0.0,0.278175413608551,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036070020869374,-273.0130310058594,296.04132080078125,0.5511934161186218,0.050000000745058,0.0458037629723548,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5511934161186218,0.050000000745058,0.0482335686683654,293.0926818847656,297.1499938964844,293.1499938964844,0.0040947827510535,-239.8382873535156,296.68389892578125,0.5511934161186218,0.050000000745058,0.0356251485645771,293.0738830566406,297.1499938964844,293.1499938964844,0.1190219223499298,-2775.079345703125,304.1419982910156,0.859221339225769,0.1857717782258987,0.1761360764503479,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5511934161186218,0.050000000745058,0.228799283504486,291.1296081542969,291.1499938964844,270.3500061035156,269.2646789550781,283.3577575683594,293.2235412597656,291.1298217773437,1.0,0.1639881581068039,0.9167034029960632,0.9167034029960632,1.0,1.0,-0.6415433287620544,0.2770318984985351,0.3645114600658417,0.0952590480446815,0.0,0.0,0.2126499116420745,24.546724319458008,25.0,1.0884578227996826,-5035.236328125,41.78507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1122184246778488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523610800504684,0.1523653715848922,-4.297573468647897e-06,0.0,0.000113887428597,0.0,0.0,6.064402103424072,0.0,0.0,0.0,0.278175413608551,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.0036589081864804,-276.8021545410156,296.111083984375,0.5513234734535217,0.050000000745058,0.0458028577268123,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5513234734535217,0.050000000745058,0.048232614994049,293.0864562988281,297.1499938964844,293.1499938964844,0.0041236854158341,-241.4232177734375,296.7221374511719,0.5513234734535217,0.050000000745058,0.0356244444847106,293.0732116699219,297.1499938964844,293.1499938964844,0.1206422373652458,-2805.34814453125,304.1419677734375,0.8625142574310303,0.1878381073474884,0.1780847609043121,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5513234734535217,0.050000000745058,0.2287947535514831,291.1314392089844,291.1499938964844,270.2933654785156,269.2245178222656,283.3314514160156,293.2185974121094,291.1318664550781,1.0,0.164211168885231,0.9167999625205994,0.9167999625205994,1.0,1.0,-0.6438735127449036,0.2780112326145172,0.3658622801303863,0.0957655012607574,0.0,0.0,0.2150096595287323,24.54288673400879,25.0,2.5413503646850586,-5072.72119140625,42.04203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1130506917834281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538244932889938,0.1538287997245788,-4.300438831705833e-06,0.0,0.0001147320799645,0.0,0.0,6.129086494445801,0.0,0.0,0.0,0.2784290015697479,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.0036589081864804,-276.8021545410156,296.111083984375,0.5513234734535217,0.050000000745058,0.0458028577268123,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5513234734535217,0.050000000745058,0.048232614994049,293.0864562988281,297.1499938964844,293.1499938964844,0.0041236854158341,-241.4232177734375,296.7221374511719,0.5513234734535217,0.050000000745058,0.0356244444847106,293.0732116699219,297.1499938964844,293.1499938964844,0.1206422373652458,-2805.34814453125,304.1419677734375,0.8625142574310303,0.1878381073474884,0.1780847609043121,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5513234734535217,0.050000000745058,0.2287947535514831,291.1314392089844,291.1499938964844,270.2933654785156,269.2245178222656,283.3314514160156,293.2185974121094,291.1318664550781,1.0,0.164211168885231,0.9167999625205994,0.9167999625205994,1.0,1.0,-0.6438735127449036,0.2780112326145172,0.3658622801303863,0.0957655012607574,0.0,0.0,0.2150096595287323,24.54288673400879,25.0,2.5413503646850586,-5072.72119140625,42.04203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1130506917834281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538244932889938,0.1538287997245788,-4.300438831705833e-06,0.0,0.0001147320799645,0.0,0.0,6.129086494445801,0.0,0.0,0.0,0.2784290015697479,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037119265180081,-280.667236328125,296.1823425292969,0.5514529347419739,0.050000000745058,0.0458019562065601,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5514529347419739,0.050000000745058,0.0482316687703132,293.08026123046875,297.1499938964844,293.1499938964844,0.0041540954262018,-243.09274291992188,296.76226806640625,0.5514529347419739,0.050000000745058,0.0356237441301345,293.07257080078125,297.1499938964844,293.1499938964844,0.1222786158323288,-2835.839599609375,304.14190673828125,0.8658187389373779,0.1899124681949615,0.1800410896539688,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5514529347419739,0.050000000745058,0.2287902683019638,291.1329650878906,291.1499938964844,270.2368469238281,269.1844177246094,283.30517578125,293.213623046875,291.13311767578125,1.0,0.164435938000679,0.9168965220451356,0.9168965220451356,1.0,1.0,-0.6462128758430481,0.2789953649044037,0.367217481136322,0.0962728559970855,0.0,0.0,0.2171601355075836,24.53927421569824,25.0,1.549751877784729,-5106.6767578125,42.30144882202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,305.0778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.1138976365327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551265865564346,0.1551308929920196,-4.302993147575762e-06,0.0,0.0001155916252173,0.0,0.0,6.186771869659424,0.0,0.0,0.0,0.2786561548709869,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037119265180081,-280.667236328125,296.1823425292969,0.5514529347419739,0.050000000745058,0.0458019562065601,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5514529347419739,0.050000000745058,0.0482316687703132,293.08026123046875,297.1499938964844,293.1499938964844,0.0041540954262018,-243.09274291992188,296.76226806640625,0.5514529347419739,0.050000000745058,0.0356237441301345,293.07257080078125,297.1499938964844,293.1499938964844,0.1222786158323288,-2835.839599609375,304.14190673828125,0.8658187389373779,0.1899124681949615,0.1800410896539688,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5514529347419739,0.050000000745058,0.2287902683019638,291.1329650878906,291.1499938964844,270.2368469238281,269.1844177246094,283.30517578125,293.213623046875,291.13311767578125,1.0,0.164435938000679,0.9168965220451356,0.9168965220451356,1.0,1.0,-0.6462128758430481,0.2789953649044037,0.367217481136322,0.0962728559970855,0.0,0.0,0.2171601355075836,24.53927421569824,25.0,1.549751877784729,-5106.6767578125,42.30144882202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,305.0778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.1138976365327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551265865564346,0.1551308929920196,-4.302993147575762e-06,0.0,0.0001155916252173,0.0,0.0,6.186771869659424,0.0,0.0,0.0,0.2786561548709869,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037391751538962,-282.65509033203125,296.2182922363281,0.5515175461769104,0.050000000745058,0.0458015091717243,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5515175461769104,0.050000000745058,0.0482311956584453,293.0771789550781,297.1499938964844,293.1499938964844,0.0041701076552271,-243.9755096435547,296.7828369140625,0.5515175461769104,0.050000000745058,0.0356233976781368,293.072265625,297.1499938964844,293.1499938964844,0.1231066882610321,-2851.24658203125,304.1418762207031,0.8674750924110413,0.1909528821706771,0.1810222268104553,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5515175461769104,0.050000000745058,0.2287880182266235,291.1331787109375,291.1499938964844,270.2086181640625,269.1643981933594,283.2920227050781,293.2111511230469,291.1332397460937,1.0,0.1645489782094955,0.9169447422027588,0.9169447422027588,1.0,1.0,-0.6473861336708069,0.2794893085956573,0.3678967952728271,0.0965268909931182,0.0,0.0,0.218258261680603,24.53754425048828,25.0,0.8769544959068298,-5123.83154296875,42.43208694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,305.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1143213137984275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557803452014923,0.1557846516370773,-4.3042173274443485e-06,0.0,0.0001160215979325,0.0,0.0,6.215698719024658,0.0,0.0,0.0,0.278769314289093,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037667981814593,-284.6689147949219,296.2545471191406,0.5515821576118469,0.050000000745058,0.0458010621368885,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5515821576118469,0.050000000745058,0.0482307225465774,293.0740966796875,297.1499938964844,293.1499938964844,0.0041865613311529,-244.88302612304688,296.80377197265625,0.5515821576118469,0.050000000745058,0.0356230475008487,293.07196044921875,297.1499938964844,293.1499938964844,0.1239392980933189,-2866.718505859375,304.141845703125,0.8691340684890747,0.1919954419136047,0.1820052862167358,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5515821576118469,0.050000000745058,0.2287857830524444,291.1332092285156,291.1499938964844,270.1803894042969,269.14434814453125,283.27886962890625,293.20867919921875,291.1331787109375,1.0,0.1646624207496643,0.9169883131980896,0.9169883131980896,1.0,1.0,-0.6485617160797119,0.2799843549728393,0.3685773313045501,0.0967810302972793,0.0,0.0,0.2193743884563446,24.535844802856445,25.0,0.254239410161972,-5140.466796875,42.56331253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,305.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1147442087531089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156448408961296,0.1564527153968811,-4.305455149733461e-06,0.0,0.0001164507848443,0.0,0.0,6.245269775390625,0.0,0.0,0.0,0.2788846790790558,4.0,0.0,1.0
842820,292.9745483398437,297.1499938964844,293.1499938964844,0.0038232707884162,-288.79034423828125,296.32763671875,0.5517115592956543,0.050000000745058,0.0458001643419265,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5517115592956543,0.050000000745058,0.0482297763228416,293.0679626464844,297.1499938964844,293.1499938964844,0.0042209113016724,-246.7862548828125,296.8465881347656,0.5517115592956543,0.050000000745058,0.0356223508715629,293.0714111328125,297.1499938964844,293.1499938964844,0.1256278604269027,-2898.05322265625,304.1417541503906,0.8724598288536072,0.1940873861312866,0.1839777082204818,293.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5517115592956543,0.050000000745058,0.2287812978029251,291.132080078125,291.1499938964844,270.12408447265625,269.1043395996094,283.2525939941406,293.20367431640625,291.131591796875,1.0,0.1648904681205749,0.9170753359794616,0.9170753359794616,1.0,1.0,-0.6509203910827637,0.2809783220291137,0.3699420690536499,0.0972901284694671,0.0,0.0,0.2218164205551147,24.53251838684082,25.0,-2.4909121990203857,-5170.65576171875,42.82760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,305.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.115577794611454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578752845525741,0.1578795909881591,-4.308029929234181e-06,0.0,0.0001172967677121,0.0,0.0,6.308431625366211,0.0,0.0,0.0,0.2791306674480438,4.0,0.0,1.0
842880,292.9745483398437,297.1499938964844,293.1499938964844,0.0038232707884162,-288.79034423828125,296.32763671875,0.5517115592956543,0.050000000745058,0.0458001643419265,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5517115592956543,0.050000000745058,0.0482297763228416,293.0679626464844,297.1499938964844,293.1499938964844,0.0042209113016724,-246.7862548828125,296.8465881347656,0.5517115592956543,0.050000000745058,0.0356223508715629,293.0714111328125,297.1499938964844,293.1499938964844,0.1256278604269027,-2898.05322265625,304.1417541503906,0.8724598288536072,0.1940873861312866,0.1839777082204818,293.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5517115592956543,0.050000000745058,0.2287812978029251,291.132080078125,291.1499938964844,270.12408447265625,269.1043395996094,283.2525939941406,293.20367431640625,291.131591796875,1.0,0.1648904681205749,0.9170753359794616,0.9170753359794616,1.0,1.0,-0.6509203910827637,0.2809783220291137,0.3699420690536499,0.0972901284694671,0.0,0.0,0.2218164205551147,24.53251838684082,25.0,-2.4909121990203857,-5170.65576171875,42.82760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,305.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.115577794611454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578752845525741,0.1578795909881591,-4.308029929234181e-06,0.0,0.0001172967677121,0.0,0.0,6.308431625366211,0.0,0.0,0.0,0.2791306674480438,4.0,0.0,1.0
842940,292.96929931640625,297.1499938964844,293.1499938964844,0.0038815974257886,-293.05108642578125,296.4013671875,0.5518414378166199,0.050000000745058,0.0457992628216743,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518414378166199,0.050000000745058,0.0482288300991058,293.0617980957031,297.1499938964844,293.1499938964844,0.004257392603904,-248.81735229492188,296.8905029296875,0.5518414378166199,0.050000000745058,0.0356216505169868,293.07086181640625,297.1499938964844,293.1499938964844,0.1273484528064727,-2929.919677734375,304.1416320800781,0.8757965564727783,0.1961896121501922,0.1859594583511352,293.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518414378166199,0.050000000745058,0.2287768125534057,291.12908935546875,291.1499938964844,270.0679016113281,269.0643615722656,283.2262878417969,293.1986083984375,291.1285095214844,1.0,0.1651201397180557,0.9171624183654784,0.9171624183654784,1.0,1.0,-0.6532902717590332,0.281977891921997,0.3713123798370361,0.0978006273508071,0.0,0.0,0.2248073518276214,24.52924156188965,25.0,-3.954842329025269,-5204.0751953125,43.09443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.1163867339491844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596225649118423,0.1596268713474273,-4.311048542149365e-06,0.0,0.0001181177358375,0.0,0.0,6.385773181915283,0.0,0.0,0.0,0.2794298231601715,4.0,0.0,1.0
843000,292.96929931640625,297.1499938964844,293.1499938964844,0.0038815974257886,-293.05108642578125,296.4013671875,0.5518414378166199,0.050000000745058,0.0457992628216743,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518414378166199,0.050000000745058,0.0482288300991058,293.0617980957031,297.1499938964844,293.1499938964844,0.004257392603904,-248.81735229492188,296.8905029296875,0.5518414378166199,0.050000000745058,0.0356216505169868,293.07086181640625,297.1499938964844,293.1499938964844,0.1273484528064727,-2929.919677734375,304.1416320800781,0.8757965564727783,0.1961896121501922,0.1859594583511352,293.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518414378166199,0.050000000745058,0.2287768125534057,291.12908935546875,291.1499938964844,270.0679016113281,269.0643615722656,283.2262878417969,293.1986083984375,291.1285095214844,1.0,0.1651201397180557,0.9171624183654784,0.9171624183654784,1.0,1.0,-0.6532902717590332,0.281977891921997,0.3713123798370361,0.0978006273508071,0.0,0.0,0.2248073518276214,24.52924156188965,25.0,-3.954842329025269,-5204.0751953125,43.09443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.1163867339491844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596225649118423,0.1596268713474273,-4.311048542149365e-06,0.0,0.0001181177358375,0.0,0.0,6.385773181915283,0.0,0.0,0.0,0.2794298231601715,4.0,0.0,1.0
