time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843060,292.9640808105469,297.1499938964844,293.1499938964844,0.0039415149949491,-297.4068908691406,296.47705078125,0.5519722104072571,0.050000000745058,0.0457983613014221,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5519722104072571,0.050000000745058,0.0482278801500797,293.0556640625,297.1499938964844,293.1499938964844,0.0042956545948982,-250.93603515625,296.9367370605469,0.5519722104072571,0.050000000745058,0.0356209464371204,293.0703125,297.1499938964844,293.1499938964844,0.1290781050920486,-2961.847900390625,304.1415405273437,0.8791435956954956,0.1983024477958679,0.1879510879516601,293.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5519722104072571,0.050000000745058,0.228772297501564,291.1264343261719,291.1499938964844,270.0118713378906,269.0244445800781,283.20001220703125,293.1935119628906,291.1260986328125,1.0,0.165351390838623,0.9172414541244508,0.9172414541244508,1.0,1.0,-0.6556719541549683,0.2829831540584564,0.3726888298988342,0.0983125865459442,0.0,0.0,0.2281388938426971,24.525968551635746,25.0,-3.105205535888672,-5242.068359375,43.36384963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.1171830296516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616449058055877,0.1616492271423339,-4.31466742156772e-06,0.0,0.0001189258764497,0.0,0.0,6.475728988647461,0.0,0.0,0.0,0.2797788083553314,4.0,0.0,1.0
843120,292.9640808105469,297.1499938964844,293.1499938964844,0.0039415149949491,-297.4068908691406,296.47705078125,0.5519722104072571,0.050000000745058,0.0457983613014221,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5519722104072571,0.050000000745058,0.0482278801500797,293.0556640625,297.1499938964844,293.1499938964844,0.0042956545948982,-250.93603515625,296.9367370605469,0.5519722104072571,0.050000000745058,0.0356209464371204,293.0703125,297.1499938964844,293.1499938964844,0.1290781050920486,-2961.847900390625,304.1415405273437,0.8791435956954956,0.1983024477958679,0.1879510879516601,293.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5519722104072571,0.050000000745058,0.228772297501564,291.1264343261719,291.1499938964844,270.0118713378906,269.0244445800781,283.20001220703125,293.1935119628906,291.1260986328125,1.0,0.165351390838623,0.9172414541244508,0.9172414541244508,1.0,1.0,-0.6556719541549683,0.2829831540584564,0.3726888298988342,0.0983125865459442,0.0,0.0,0.2281388938426971,24.525968551635746,25.0,-3.105205535888672,-5242.068359375,43.36384963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.1171830296516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616449058055877,0.1616492271423339,-4.31466742156772e-06,0.0,0.0001189258764497,0.0,0.0,6.475728988647461,0.0,0.0,0.0,0.2797788083553314,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040025399066507,-301.794677734375,296.5559387207031,0.5521037578582764,0.050000000745058,0.0457974523305892,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5521037578582764,0.050000000745058,0.048226922750473,293.049560546875,297.1499938964844,293.1499938964844,0.0043352260254323,-253.0935974121093,296.98651123046875,0.5521037578582764,0.050000000745058,0.0356202386319637,293.06982421875,297.1499938964844,293.1499938964844,0.1307901293039322,-2993.302001953125,304.1415100097656,0.8824988007545471,0.2004255652427673,0.1899525225162506,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5521037578582764,0.050000000745058,0.2287677526473999,291.1264038085937,291.1499938964844,269.9559936523437,268.9845275878906,283.1737670898437,293.1883850097656,291.1268005371094,1.0,0.1655842512845993,0.9173204898834229,0.9173204898834229,1.0,1.0,-0.6580653786659241,0.2839941382408142,0.3740712404251098,0.0988263040781021,0.0,0.0,0.2313280552625656,24.5227108001709,25.0,1.049292802810669,-5285.74462890625,43.63587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1179942488670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637099385261535,0.1637142598628997,-4.318641458667116e-06,0.0,0.0001197491583297,0.0,0.0,6.568289279937744,0.0,0.0,0.0,0.2801407277584076,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040025399066507,-301.794677734375,296.5559387207031,0.5521037578582764,0.050000000745058,0.0457974523305892,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5521037578582764,0.050000000745058,0.048226922750473,293.049560546875,297.1499938964844,293.1499938964844,0.0043352260254323,-253.0935974121093,296.98651123046875,0.5521037578582764,0.050000000745058,0.0356202386319637,293.06982421875,297.1499938964844,293.1499938964844,0.1307901293039322,-2993.302001953125,304.1415100097656,0.8824988007545471,0.2004255652427673,0.1899525225162506,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5521037578582764,0.050000000745058,0.2287677526473999,291.1264038085937,291.1499938964844,269.9559936523437,268.9845275878906,283.1737670898437,293.1883850097656,291.1268005371094,1.0,0.1655842512845993,0.9173204898834229,0.9173204898834229,1.0,1.0,-0.6580653786659241,0.2839941382408142,0.3740712404251098,0.0988263040781021,0.0,0.0,0.2313280552625656,24.5227108001709,25.0,1.049292802810669,-5285.74462890625,43.63587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4453125,18000.0,0.0,0.0,0.1179942488670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637099385261535,0.1637142598628997,-4.318641458667116e-06,0.0,0.0001197491583297,0.0,0.0,6.568289279937744,0.0,0.0,0.0,0.2801407277584076,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.004033378791064,-303.9928283691406,296.5966796875,0.5521697402000427,0.050000000745058,0.0457969978451728,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5521697402000427,0.050000000745058,0.0482264421880245,293.0465087890625,297.1499938964844,293.1499938964844,0.0043554082512855,-254.1809539794922,297.0128173828125,0.5521697402000427,0.050000000745058,0.0356198847293853,293.0695495605469,297.1499938964844,293.1499938964844,0.1316381394863128,-3008.827880859375,304.1415100097656,0.8841781616210938,0.2014905363321304,0.190956562757492,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5521697402000427,0.050000000745058,0.2287654876708984,291.12762451171875,291.1499938964844,269.9281311035156,268.964599609375,283.16064453125,293.1858215332031,291.12811279296875,1.0,0.1657012552022934,0.9173600077629088,0.9173600077629088,1.0,1.0,-0.6592661142349243,0.2845016121864319,0.37476447224617,0.09908377379179,0.0,0.0,0.2326992452144622,24.52109909057617,25.0,2.3854846954345703,-5305.51025390625,43.7728385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.998046875,18000.0,0.0,0.0,0.1184116750955581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646312624216079,0.1646355837583542,-4.320554126024945e-06,0.0,0.0001201727936859,0.0,0.0,6.60989236831665,0.0,0.0,0.0,0.2803053855895996,4.0,0.0,1.0
843360,292.953857421875,297.1499938964844,293.1499938964844,0.004064536653459,-306.2098693847656,296.6378479003906,0.5522357821464539,0.050000000745058,0.0457965396344661,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5522357821464539,0.050000000745058,0.048225961625576,293.0434875488281,297.1499938964844,293.1499938964844,0.0043759848922491,-255.2886505126953,297.03961181640625,0.5522357821464539,0.050000000745058,0.035619530826807,293.0693054199219,297.1499938964844,293.1499938964844,0.1324897557497024,-3024.400390625,304.1415100097656,0.8858579993247986,0.2025576829910278,0.191962644457817,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5522357821464539,0.050000000745058,0.2287632077932357,291.1288146972656,291.1499938964844,269.9002990722656,268.94464111328125,283.1475524902344,293.1832580566406,291.1292419433594,1.0,0.1658186614513397,0.9173954129219056,0.9173954129219056,1.0,1.0,-0.6604692339897156,0.2850102186203003,0.3754590153694153,0.0993415340781211,0.0,0.0,0.2339843511581421,24.519514083862305,25.0,2.704567670822144,-5324.15380859375,43.910430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,305.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.544921875,18000.0,0.0,0.0,0.118833802640438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654794067144394,0.1654837280511856,-4.322329004935455e-06,0.0,0.0001206012020702,0.0,0.0,6.6482672691345215,0.0,0.0,0.0,0.2804579734802246,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041281119920313,-310.72857666015625,296.7208251953125,0.5523682236671448,0.050000000745058,0.0457956306636333,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5523682236671448,0.050000000745058,0.0482250042259693,293.0374450683594,297.1499938964844,293.1499938964844,0.0044185770675539,-257.58428955078125,297.0942687988281,0.5523682236671448,0.050000000745058,0.0356188230216503,293.06884765625,297.1499938964844,293.1499938964844,0.1342110484838485,-3055.8291015625,304.1414794921875,0.8892180323600769,0.2046985477209091,0.1939808577299118,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5523682236671448,0.050000000745058,0.2287586480379104,291.1304016113281,291.1499938964844,269.84478759765625,268.9048156738281,283.1214904785156,293.1782531738281,291.130615234375,1.0,0.1660546064376831,0.9174662828445436,0.9174662828445436,1.0,1.0,-0.6628827452659607,0.2860309779644012,0.3768517673015594,0.0998582318425178,0.0,0.0,0.2364765107631683,24.51638984680176,25.0,2.0027403831481934,-5360.35302734375,44.18747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.1196833103895187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670981645584106,0.167102500796318,-4.325611826061504e-06,0.0,0.0001214633448398,0.0,0.0,6.721503734588623,0.0,0.0,0.0,0.2807481288909912,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041281119920313,-310.72857666015625,296.7208251953125,0.5523682236671448,0.050000000745058,0.0457956306636333,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5523682236671448,0.050000000745058,0.0482250042259693,293.0374450683594,297.1499938964844,293.1499938964844,0.0044185770675539,-257.58428955078125,297.0942687988281,0.5523682236671448,0.050000000745058,0.0356188230216503,293.06884765625,297.1499938964844,293.1499938964844,0.1342110484838485,-3055.8291015625,304.1414794921875,0.8892180323600769,0.2046985477209091,0.1939808577299118,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5523682236671448,0.050000000745058,0.2287586480379104,291.1304016113281,291.1499938964844,269.84478759765625,268.9048156738281,283.1214904785156,293.1782531738281,291.130615234375,1.0,0.1660546064376831,0.9174662828445436,0.9174662828445436,1.0,1.0,-0.6628827452659607,0.2860309779644012,0.3768517673015594,0.0998582318425178,0.0,0.0,0.2364765107631683,24.51638984680176,25.0,2.0027403831481934,-5360.35302734375,44.18747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.1196833103895187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670981645584106,0.167102500796318,-4.325611826061504e-06,0.0,0.0001214633448398,0.0,0.0,6.721503734588623,0.0,0.0,0.0,0.2807481288909912,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041939113289117,-315.3895263671875,296.8055725097656,0.552503228187561,0.050000000745058,0.045794703066349,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.552503228187561,0.050000000745058,0.0482240244746208,293.03131103515625,297.1499938964844,293.1499938964844,0.0044634635560214,-260.0000915527344,297.15093994140625,0.552503228187561,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359545886516571,-3087.588134765625,304.14141845703125,0.8925897479057312,0.2068599313497543,0.196013405919075,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.552503228187561,0.050000000745058,0.2287540137767791,291.1313781738281,291.1499938964844,269.7895202636719,268.864990234375,283.1004333496094,293.1815795898437,291.1316223144531,1.0,0.1662921607494354,0.9175370931625366,0.9175370931625366,1.0,1.0,-0.6653133034706116,0.2870596349239349,0.378253698348999,0.1003781706094741,0.0,0.0,0.2388968914747238,24.51300430297852,25.0,1.9184393882751465,-5395.27490234375,44.46749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1205328330397605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686868071556091,0.1686911284923553,-4.328774139139568e-06,0.0,0.0001223255094373,0.0,0.0,6.7934746742248535,0.0,0.0,0.0,0.2810319662094116,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041939113289117,-315.3895263671875,296.8055725097656,0.552503228187561,0.050000000745058,0.045794703066349,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.552503228187561,0.050000000745058,0.0482240244746208,293.03131103515625,297.1499938964844,293.1499938964844,0.0044634635560214,-260.0000915527344,297.15093994140625,0.552503228187561,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359545886516571,-3087.588134765625,304.14141845703125,0.8925897479057312,0.2068599313497543,0.196013405919075,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.552503228187561,0.050000000745058,0.2287540137767791,291.1313781738281,291.1499938964844,269.7895202636719,268.864990234375,283.1004333496094,293.1815795898437,291.1316223144531,1.0,0.1662921607494354,0.9175370931625366,0.9175370931625366,1.0,1.0,-0.6653133034706116,0.2870596349239349,0.378253698348999,0.1003781706094741,0.0,0.0,0.2388968914747238,24.51300430297852,25.0,1.9184393882751465,-5395.27490234375,44.46749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1205328330397605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686868071556091,0.1686911284923553,-4.328774139139568e-06,0.0,0.0001223255094373,0.0,0.0,6.7934746742248535,0.0,0.0,0.0,0.2810319662094116,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042620673775672,-320.1871337890625,296.893310546875,0.5526453256607056,0.050000000745058,0.0457937270402908,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5526453256607056,0.050000000745058,0.0482230000197887,293.02490234375,297.1499938964844,293.1499938964844,0.0045106592588126,-262.5253295898437,297.2107238769531,0.5526453256607056,0.050000000745058,0.0356173440814018,293.0677185058594,297.1499938964844,293.1499938964844,0.1377211958169937,-3119.671142578125,304.1413269042969,0.8960005640983582,0.2090515196323394,0.1980753093957901,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5526453256607056,0.050000000745058,0.2287491410970688,291.13287353515625,291.1499938964844,269.73443603515625,268.8251647949219,283.0808410644531,293.18768310546875,291.1331481933594,1.0,0.166531816124916,0.9175994992256165,0.9175994992256165,1.0,1.0,-0.667778730392456,0.2881033718585968,0.3796753287315368,0.1009051501750946,0.0,0.0,0.2410746961832046,24.50871658325196,25.0,1.9099918603897093,-5428.6474609375,44.75190353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,305.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1213728785514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701560318470001,0.1701603531837463,-4.331799573265016e-06,0.0,0.0001231780479429,0.0,0.0,6.860358238220215,0.0,0.0,0.0,0.2812968790531158,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042620673775672,-320.1871337890625,296.893310546875,0.5526453256607056,0.050000000745058,0.0457937270402908,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5526453256607056,0.050000000745058,0.0482230000197887,293.02490234375,297.1499938964844,293.1499938964844,0.0045106592588126,-262.5253295898437,297.2107238769531,0.5526453256607056,0.050000000745058,0.0356173440814018,293.0677185058594,297.1499938964844,293.1499938964844,0.1377211958169937,-3119.671142578125,304.1413269042969,0.8960005640983582,0.2090515196323394,0.1980753093957901,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5526453256607056,0.050000000745058,0.2287491410970688,291.13287353515625,291.1499938964844,269.73443603515625,268.8251647949219,283.0808410644531,293.18768310546875,291.1331481933594,1.0,0.166531816124916,0.9175994992256165,0.9175994992256165,1.0,1.0,-0.667778730392456,0.2881033718585968,0.3796753287315368,0.1009051501750946,0.0,0.0,0.2410746961832046,24.50871658325196,25.0,1.9099918603897093,-5428.6474609375,44.75190353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,305.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1213728785514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701560318470001,0.1701603531837463,-4.331799573265016e-06,0.0,0.0001231780479429,0.0,0.0,6.860358238220215,0.0,0.0,0.0,0.2812968790531158,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.0043323109857738,-325.1137390136719,296.9829406738281,0.5527904629707336,0.050000000745058,0.0457927323877811,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527904629707336,0.050000000745058,0.0482219532132148,293.0184326171875,297.1499938964844,293.1499938964844,0.0045600635930895,-265.1649780273437,297.27264404296875,0.5527904629707336,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395175457000732,-3152.218994140625,304.1412353515625,0.8994271159172058,0.211262047290802,0.2001568377017974,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527904629707336,0.050000000745058,0.2287441790103912,291.1337890625,291.1499938964844,269.6795959472656,268.785400390625,283.06134033203125,293.1937866210937,291.1338806152344,1.0,0.166773721575737,0.9176619052886964,0.9176619052886964,1.0,1.0,-0.6702674627304077,0.2891575396060943,0.3811099231243133,0.1014371067285537,0.0,0.0,0.2431677728891372,24.50416374206543,25.0,1.044688105583191,-5461.15234375,45.04011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,305.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.122193694114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715426295995712,0.1715469658374786,-4.33461809734581e-06,0.0,0.0001240110577782,0.0,0.0,6.923572540283203,0.0,0.0,0.0,0.2815473973751068,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.0043323109857738,-325.1137390136719,296.9829406738281,0.5527904629707336,0.050000000745058,0.0457927323877811,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527904629707336,0.050000000745058,0.0482219532132148,293.0184326171875,297.1499938964844,293.1499938964844,0.0045600635930895,-265.1649780273437,297.27264404296875,0.5527904629707336,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395175457000732,-3152.218994140625,304.1412353515625,0.8994271159172058,0.211262047290802,0.2001568377017974,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527904629707336,0.050000000745058,0.2287441790103912,291.1337890625,291.1499938964844,269.6795959472656,268.785400390625,283.06134033203125,293.1937866210937,291.1338806152344,1.0,0.166773721575737,0.9176619052886964,0.9176619052886964,1.0,1.0,-0.6702674627304077,0.2891575396060943,0.3811099231243133,0.1014371067285537,0.0,0.0,0.2431677728891372,24.50416374206543,25.0,1.044688105583191,-5461.15234375,45.04011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,305.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.122193694114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715426295995712,0.1715469658374786,-4.33461809734581e-06,0.0,0.0001240110577782,0.0,0.0,6.923572540283203,0.0,0.0,0.0,0.2815473973751068,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043683694675564,-327.63507080078125,297.0284423828125,0.552863597869873,0.050000000745058,0.0457922331988811,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552863597869873,0.050000000745058,0.0482214242219924,293.0151672363281,297.1499938964844,293.1499938964844,0.004585716407746,-266.5335998535156,297.30438232421875,0.552863597869873,0.050000000745058,0.0356161817908287,293.0667724609375,297.1499938964844,293.1499938964844,0.1404258757829666,-3168.647216796875,304.14117431640625,0.9011431336402892,0.2123737633228302,0.2012037932872772,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552863597869873,0.050000000745058,0.2287416756153106,291.13397216796875,291.1499938964844,269.6522827148437,268.7655029296875,283.0517272949219,293.1970520019531,291.134033203125,1.0,0.1668955534696579,0.9176931381225586,0.9176931381225586,1.0,1.0,-0.6715192198753357,0.2896879017353058,0.3818312883377075,0.101704716682434,0.0,0.0,0.2442169934511184,24.50186920166016,25.0,0.6863548159599304,-5477.5390625,45.18559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1225950494408607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722379326820373,0.1722422689199447,-4.336005986260716e-06,0.0,0.0001244183949893,0.0,0.0,6.955286502838135,0.0,0.0,0.0,0.2816726565361023,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044048815034329,-330.1812744140625,297.0743713378906,0.5529371500015259,0.050000000745058,0.0457917302846908,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5529371500015259,0.050000000745058,0.0482208952307701,293.01190185546875,297.1499938964844,293.1499938964844,0.0046118660829961,-267.92608642578125,297.336669921875,0.5529371500015259,0.050000000745058,0.0356157906353473,293.06646728515625,297.1499938964844,293.1499938964844,0.141339361667633,-3185.14599609375,304.14111328125,0.9028598070144652,0.2134893834590912,0.2022543847560882,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5529371500015259,0.050000000745058,0.2287391722202301,291.13409423828125,291.1499938964844,269.6250305175781,268.7456359863281,283.0422668457031,293.2004699707031,291.1341247558594,1.0,0.1670179069042205,0.917719841003418,0.917719841003418,1.0,1.0,-0.6727753281593323,0.2902201414108276,0.3825551867485046,0.1019731909036636,0.0,0.0,0.2452661544084549,24.499568939208984,25.0,0.4402886927127838,-5494.021484375,45.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1229908838868141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17293681204319,0.1729411482810974,-4.337400241638534e-06,0.0,0.0001248201151611,0.0,0.0,6.987198352813721,0.0,0.0,0.0,0.2817986607551574,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044794911518692,-335.3612670898437,297.16778564453125,0.5530851483345032,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530851483345032,0.050000000745058,0.0482198297977447,293.0053100585937,297.1499938964844,293.1499938964844,0.00466581992805,-270.7895202636719,297.40301513671875,0.5530851483345032,0.050000000745058,0.0356150045990943,293.0658569335937,297.1499938964844,293.1499938964844,0.1431807875633239,-3218.3349609375,304.1410217285156,0.90637469291687,0.2157323658466339,0.2043667286634445,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530851483345032,0.050000000745058,0.2287341207265854,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,283.0237121582031,293.2078857421875,291.13427734375,1.0,0.1672642976045608,0.9177732467651368,0.9177732467651368,1.0,1.0,-0.6753008961677551,0.2912905514240265,0.384010374546051,0.1025132462382316,0.0,0.0,0.2473567724227905,24.4949893951416,25.0,0.2069720476865768,-5527.14501953125,45.62726211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,305.36993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1237661615014076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743395924568176,0.1743439435958862,-4.340211489761714e-06,0.0,0.0001256069226656,0.0,0.0,7.051383018493652,0.0,0.0,0.0,0.2820522487163543,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044794911518692,-335.3612670898437,297.16778564453125,0.5530851483345032,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530851483345032,0.050000000745058,0.0482198297977447,293.0053100585937,297.1499938964844,293.1499938964844,0.00466581992805,-270.7895202636719,297.40301513671875,0.5530851483345032,0.050000000745058,0.0356150045990943,293.0658569335937,297.1499938964844,293.1499938964844,0.1431807875633239,-3218.3349609375,304.1410217285156,0.90637469291687,0.2157323658466339,0.2043667286634445,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530851483345032,0.050000000745058,0.2287341207265854,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,283.0237121582031,293.2078857421875,291.13427734375,1.0,0.1672642976045608,0.9177732467651368,0.9177732467651368,1.0,1.0,-0.6753008961677551,0.2912905514240265,0.384010374546051,0.1025132462382316,0.0,0.0,0.2473567724227905,24.4949893951416,25.0,0.2069720476865768,-5527.14501953125,45.62726211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,305.36993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1237661615014076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743395924568176,0.1743439435958862,-4.340211489761714e-06,0.0,0.0001256069226656,0.0,0.0,7.051383018493652,0.0,0.0,0.0,0.2820522487163543,4.0,0.0,1.0
844140,292.9154357910156,297.1499938964844,293.1499938964844,0.0045562176965177,-340.6541748046875,297.2632141113281,0.5532341599464417,0.050000000745058,0.0457897037267684,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532341599464417,0.050000000745058,0.048218760639429,292.9986877441406,297.1499938964844,293.1499938964844,0.0047219744883477,-273.7548828125,297.4716796875,0.5532341599464417,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450400948524475,-3251.75146484375,304.1408996582031,0.9100216627120972,0.2179904282093048,0.2064933478832245,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532341599464417,0.050000000745058,0.2287290394306183,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,283.00567626953125,293.2159729003906,291.1343994140625,1.0,0.1675128638744354,0.9178266525268556,0.9178266525268556,1.0,1.0,-0.6778435707092285,0.2923685014247894,0.3854750394821167,0.1030574366450309,0.0,0.0,0.2494313716888427,24.49045753479004,25.0,0.1629128754138946,-5560.33154296875,45.92613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,305.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.124521680176258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175743818283081,0.1757481694221496,-4.34304638474714e-06,0.0,0.0001263736776309,0.0,0.0,7.115814208984375,0.0,0.0,0.0,0.2823070883750915,4.0,0.0,1.0
844200,292.9154357910156,297.1499938964844,293.1499938964844,0.0045562176965177,-340.6541748046875,297.2632141113281,0.5532341599464417,0.050000000745058,0.0457897037267684,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532341599464417,0.050000000745058,0.048218760639429,292.9986877441406,297.1499938964844,293.1499938964844,0.0047219744883477,-273.7548828125,297.4716796875,0.5532341599464417,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450400948524475,-3251.75146484375,304.1408996582031,0.9100216627120972,0.2179904282093048,0.2064933478832245,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532341599464417,0.050000000745058,0.2287290394306183,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,283.00567626953125,293.2159729003906,291.1343994140625,1.0,0.1675128638744354,0.9178266525268556,0.9178266525268556,1.0,1.0,-0.6778435707092285,0.2923685014247894,0.3854750394821167,0.1030574366450309,0.0,0.0,0.2494313716888427,24.49045753479004,25.0,0.1629128754138946,-5560.33154296875,45.92613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,305.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.124521680176258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175743818283081,0.1757481694221496,-4.34304638474714e-06,0.0,0.0001263736776309,0.0,0.0,7.115814208984375,0.0,0.0,0.0,0.2823070883750915,4.0,0.0,1.0
844260,292.90966796875,297.1499938964844,293.1499938964844,0.0046351300552487,-346.060546875,297.3607177734375,0.5533841252326965,0.050000000745058,0.0457886829972267,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533841252326965,0.050000000745058,0.0482176877558231,292.9920349121094,297.1499938964844,293.1499938964844,0.0047803879715502,-276.8229064941406,297.54278564453125,0.5533841252326965,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469165682792663,-3285.380126953125,304.14080810546875,0.9137701988220216,0.2202630788087844,0.2086337953805923,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533841252326965,0.050000000745058,0.22872394323349,291.134521484375,291.1499938964844,269.4629211425781,268.6264343261719,282.9881896972656,293.22479248046875,291.1345520019531,1.0,0.1677636057138443,0.917871117591858,0.917871117591858,1.0,1.0,-0.6804027557373047,0.2934535443782806,0.386949211359024,0.103605605661869,0.0,0.0,0.2514843642711639,24.485998153686523,25.0,0.1912342607975006,-5593.44873046875,46.2285270690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1252598613500595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771452277898788,0.1771495789289474,-4.345894922153093e-06,0.0,0.0001271228247787,0.0,0.0,7.180297374725342,0.0,0.0,0.0,0.2825624346733093,4.0,0.0,1.0
844320,292.90966796875,297.1499938964844,293.1499938964844,0.0046351300552487,-346.060546875,297.3607177734375,0.5533841252326965,0.050000000745058,0.0457886829972267,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533841252326965,0.050000000745058,0.0482176877558231,292.9920349121094,297.1499938964844,293.1499938964844,0.0047803879715502,-276.8229064941406,297.54278564453125,0.5533841252326965,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469165682792663,-3285.380126953125,304.14080810546875,0.9137701988220216,0.2202630788087844,0.2086337953805923,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533841252326965,0.050000000745058,0.22872394323349,291.134521484375,291.1499938964844,269.4629211425781,268.6264343261719,282.9881896972656,293.22479248046875,291.1345520019531,1.0,0.1677636057138443,0.917871117591858,0.917871117591858,1.0,1.0,-0.6804027557373047,0.2934535443782806,0.386949211359024,0.103605605661869,0.0,0.0,0.2514843642711639,24.485998153686523,25.0,0.1912342607975006,-5593.44873046875,46.2285270690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1252598613500595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771452277898788,0.1771495789289474,-4.345894922153093e-06,0.0,0.0001271228247787,0.0,0.0,7.180297374725342,0.0,0.0,0.0,0.2825624346733093,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047162864357233,-351.58026123046875,297.4602966308594,0.5535349249839783,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5535349249839783,0.050000000745058,0.0482166074216365,292.9853210449219,297.1499938964844,293.1499938964844,0.0048411022871732,-279.9935607910156,297.61627197265625,0.5535349249839783,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488096415996551,-3319.210205078125,304.1407165527344,0.9175926446914672,0.2225495725870132,0.2107873708009719,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5535349249839783,0.050000000745058,0.2287188321352005,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.97119140625,293.2343139648437,291.1347351074219,1.0,0.1680164784193039,0.9179155826568604,0.9179155826568604,1.0,1.0,-0.6829776763916016,0.294545441865921,0.3884322643280029,0.1041579917073249,0.0,0.0,0.2535130381584167,24.481624603271484,25.0,0.2188540399074554,-5626.4033203125,46.53440475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,305.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1259836256504058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785410344600677,0.1785453855991363,-4.348750280769309e-06,0.0,0.0001278573618037,0.0,0.0,7.244700908660889,0.0,0.0,0.0,0.2828177213668823,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047162864357233,-351.58026123046875,297.4602966308594,0.5535349249839783,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5535349249839783,0.050000000745058,0.0482166074216365,292.9853210449219,297.1499938964844,293.1499938964844,0.0048411022871732,-279.9935607910156,297.61627197265625,0.5535349249839783,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488096415996551,-3319.210205078125,304.1407165527344,0.9175926446914672,0.2225495725870132,0.2107873708009719,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5535349249839783,0.050000000745058,0.2287188321352005,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.97119140625,293.2343139648437,291.1347351074219,1.0,0.1680164784193039,0.9179155826568604,0.9179155826568604,1.0,1.0,-0.6829776763916016,0.294545441865921,0.3884322643280029,0.1041579917073249,0.0,0.0,0.2535130381584167,24.481624603271484,25.0,0.2188540399074554,-5626.4033203125,46.53440475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,305.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1259836256504058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785410344600677,0.1785453855991363,-4.348750280769309e-06,0.0,0.0001278573618037,0.0,0.0,7.244700908660889,0.0,0.0,0.0,0.2828177213668823,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.0047577274963259,-354.3827819824219,297.5108337402344,0.553610622882843,0.050000000745058,0.0457871444523334,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553610622882843,0.050000000745058,0.0482160672545433,292.9819641113281,297.1499938964844,293.1499938964844,0.004872337449342,-281.61749267578125,297.6539001464844,0.553610622882843,0.050000000745058,0.0356122218072414,293.0636901855469,297.1499938964844,293.1499938964844,0.1497623026371002,-3336.19921875,304.14068603515625,0.9195236563682556,0.2236977368593216,0.211868867278099,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553610622882843,0.050000000745058,0.2287162542343139,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9629211425781,293.23931884765625,291.13482666015625,1.0,0.1681437045335769,0.9179378151893616,0.9179378151893616,1.0,1.0,-0.6842707991600037,0.295093834400177,0.3891769647598266,0.1044357642531395,0.0,0.0,0.2545187175273895,24.479476928710938,25.0,0.2227144241333007,-5642.80712890625,46.68863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,305.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1263410151004791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792367696762085,0.1792411059141159,-4.350179096945794e-06,0.0,0.0001282200682908,0.0,0.0,7.276868343353271,0.0,0.0,0.0,0.282945305109024,4.0,0.0,1.0
844560,292.8980712890625,297.1499938964844,293.1499938964844,0.0047997590154409,-357.2141418457031,297.5619201660156,0.5536864399909973,0.050000000745058,0.0457866266369819,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536864399909973,0.050000000745058,0.0482155233621597,292.9786071777344,297.1499938964844,293.1499938964844,0.0049041733145713,-283.267578125,297.692138671875,0.5536864399909973,0.050000000745058,0.0356118232011795,293.0634155273437,297.1499938964844,293.1499938964844,0.1507189869880676,-3353.235595703125,304.140625,0.9214640259742736,0.2248490899801254,0.2129533290863037,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536864399909973,0.050000000745058,0.2287136912345886,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9547424316406,293.2445068359375,291.1349182128906,1.0,0.1682714521884918,0.9179553389549256,0.9179553389549256,1.0,1.0,-0.6855674386024475,0.2956436276435852,0.3899238407611847,0.1047144755721092,0.0,0.0,0.2555190920829773,24.477357864379883,25.0,0.220422014594078,-5659.15869140625,46.84371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1266959011554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799313127994537,0.1799356639385223,-4.351609277364332e-06,0.0,0.0001285802427446,0.0,0.0,7.309023380279541,0.0,0.0,0.0,0.2830729186534881,4.0,0.0,1.0
844620,292.8922424316406,297.1499938964844,293.1499938964844,0.0048856153152883,-362.9621887207031,297.66558837890625,0.5538386106491089,0.050000000745058,0.0457855984568595,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538386106491089,0.050000000745058,0.0482144393026828,292.97186279296875,297.1499938964844,293.1499938964844,0.0049696476198732,-286.6449279785156,297.7704162597656,0.5538386106491089,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526440531015396,-3387.445556640625,304.1405334472656,0.9253621101379396,0.2271607369184494,0.2151308357715606,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538386106491089,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.9388427734375,293.25537109375,291.13507080078125,1.0,0.1685284227132797,0.9179904460906982,0.9179904460906982,1.0,1.0,-0.6881710290908813,0.296747624874115,0.3914234340190887,0.1052750274538993,0.0,0.0,0.257505714893341,24.47320938110352,25.0,0.204377070069313,-5691.71435546875,47.15637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,305.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.127399668097496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181317925453186,0.1813222765922546,-4.354474640422268e-06,0.0,0.0001292944652959,0.0,0.0,7.373348236083984,0.0,0.0,0.0,0.2833282947540283,4.0,0.0,1.0
844680,292.8922424316406,297.1499938964844,293.1499938964844,0.0048856153152883,-362.9621887207031,297.66558837890625,0.5538386106491089,0.050000000745058,0.0457855984568595,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538386106491089,0.050000000745058,0.0482144393026828,292.97186279296875,297.1499938964844,293.1499938964844,0.0049696476198732,-286.6449279785156,297.7704162597656,0.5538386106491089,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526440531015396,-3387.445556640625,304.1405334472656,0.9253621101379396,0.2271607369184494,0.2151308357715606,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538386106491089,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.9388427734375,293.25537109375,291.13507080078125,1.0,0.1685284227132797,0.9179904460906982,0.9179904460906982,1.0,1.0,-0.6881710290908813,0.296747624874115,0.3914234340190887,0.1052750274538993,0.0,0.0,0.257505714893341,24.47320938110352,25.0,0.204377070069313,-5691.71435546875,47.15637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,305.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.127399668097496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181317925453186,0.1813222765922546,-4.354474640422268e-06,0.0,0.0001292944652959,0.0,0.0,7.373348236083984,0.0,0.0,0.0,0.2833282947540283,4.0,0.0,1.0
844740,292.88641357421875,297.1499938964844,293.1499938964844,0.0049739354290068,-368.8248291015625,297.7713317871094,0.5539911985397339,0.050000000745058,0.0457845665514469,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539911985397339,0.050000000745058,0.0482133515179157,292.9651184082031,297.1499938964844,293.1499938964844,0.0050375848077237,-290.1259460449219,297.85107421875,0.5539911985397339,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545841842889785,-3421.827392578125,304.1404724121094,0.9292669892311096,0.2294835895299911,0.2173190116882324,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539911985397339,0.050000000745058,0.2287033796310424,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.9234313964844,293.26690673828125,291.1351928710937,1.0,0.1687873601913452,0.918025553226471,0.918025553226471,1.0,1.0,-0.6907874345779419,0.2978570163249969,0.3929304182529449,0.1058397442102432,0.0,0.0,0.2594754993915558,24.46919822692871,25.0,0.1828516721725464,-5724.07666015625,47.47232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,305.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1280975490808487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827025413513183,0.1827069073915481,-4.357350007921923e-06,0.0,0.0001300027361139,0.0,0.0,7.437753200531006,0.0,0.0,0.0,0.2835842370986938,4.0,0.0,1.0
844800,292.88641357421875,297.1499938964844,293.1499938964844,0.0049739354290068,-368.8248291015625,297.7713317871094,0.5539911985397339,0.050000000745058,0.0457845665514469,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539911985397339,0.050000000745058,0.0482133515179157,292.9651184082031,297.1499938964844,293.1499938964844,0.0050375848077237,-290.1259460449219,297.85107421875,0.5539911985397339,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545841842889785,-3421.827392578125,304.1404724121094,0.9292669892311096,0.2294835895299911,0.2173190116882324,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539911985397339,0.050000000745058,0.2287033796310424,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.9234313964844,293.26690673828125,291.1351928710937,1.0,0.1687873601913452,0.918025553226471,0.918025553226471,1.0,1.0,-0.6907874345779419,0.2978570163249969,0.3929304182529449,0.1058397442102432,0.0,0.0,0.2594754993915558,24.46919822692871,25.0,0.1828516721725464,-5724.07666015625,47.47232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,305.4809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1280975490808487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827025413513183,0.1827069073915481,-4.357350007921923e-06,0.0,0.0001300027361139,0.0,0.0,7.437753200531006,0.0,0.0,0.0,0.2835842370986938,4.0,0.0,1.0
