time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844860,292.88055419921875,297.1499938964844,293.1499938964844,0.0050648027099668,-374.80218505859375,297.879150390625,0.5541442036628723,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541442036628723,0.050000000745058,0.0482122637331485,292.95831298828125,297.1499938964844,293.1499938964844,0.0051080454140901,-293.710693359375,297.93414306640625,0.5541442036628723,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565385609865188,-3456.365478515625,304.140380859375,0.9331610202789308,0.2318166643381118,0.2195169776678085,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541442036628723,0.050000000745058,0.2286982238292694,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.9085998535156,293.2790832519531,291.13531494140625,1.0,0.1690481901168823,0.9180516600608826,0.9180516600608826,1.0,1.0,-0.6934155821800232,0.2989710569381714,0.3944444954395294,0.1064083576202392,0.0,0.0,0.2614299058914184,24.46533966064453,25.0,0.1692090779542923,-5756.25048828125,47.79147720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,305.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1287919878959655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840863078832626,0.1840906739234924,-4.360237653600052e-06,0.0,0.0001307074999203,0.0,0.0,7.502292633056641,0.0,0.0,0.0,0.2838408946990967,4.0,0.0,1.0
844920,292.88055419921875,297.1499938964844,293.1499938964844,0.0050648027099668,-374.80218505859375,297.879150390625,0.5541442036628723,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541442036628723,0.050000000745058,0.0482122637331485,292.95831298828125,297.1499938964844,293.1499938964844,0.0051080454140901,-293.710693359375,297.93414306640625,0.5541442036628723,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565385609865188,-3456.365478515625,304.140380859375,0.9331610202789308,0.2318166643381118,0.2195169776678085,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541442036628723,0.050000000745058,0.2286982238292694,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.9085998535156,293.2790832519531,291.13531494140625,1.0,0.1690481901168823,0.9180516600608826,0.9180516600608826,1.0,1.0,-0.6934155821800232,0.2989710569381714,0.3944444954395294,0.1064083576202392,0.0,0.0,0.2614299058914184,24.46533966064453,25.0,0.1692090779542923,-5756.25048828125,47.79147720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,305.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1287919878959655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840863078832626,0.1840906739234924,-4.360237653600052e-06,0.0,0.0001307074999203,0.0,0.0,7.502292633056641,0.0,0.0,0.0,0.2838408946990967,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051583019085228,-380.89404296875,297.989013671875,0.5542973875999451,0.050000000745058,0.0457824990153312,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542973875999451,0.050000000745058,0.0482111759483814,292.9515075683594,297.1499938964844,293.1499938964844,0.0051810913719236,-297.3990783691406,298.0196228027344,0.5542973875999451,0.050000000745058,0.0356086120009422,293.0611877441406,297.1499938964844,293.1499938964844,0.1585061401128769,-3491.040771484375,304.14031982421875,0.9370285272598268,0.2341588586568832,0.2217236757278442,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542973875999451,0.050000000745058,0.2286930680274963,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.894287109375,293.2918701171875,291.13543701171875,1.0,0.1693108081817627,0.9180777668952942,0.9180777668952942,1.0,1.0,-0.6960541605949402,0.3000893890857696,0.3959647715091705,0.1069810315966606,0.0,0.0,0.2633684873580932,24.461650848388672,25.0,0.1674557775259018,-5788.2314453125,48.113731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,305.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1294849514961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854690909385681,0.1854734569787979,-4.363139851193409e-06,0.0,0.0001314107648795,0.0,0.0,7.566963195800781,0.0,0.0,0.0,0.2840982675552368,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051583019085228,-380.89404296875,297.989013671875,0.5542973875999451,0.050000000745058,0.0457824990153312,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542973875999451,0.050000000745058,0.0482111759483814,292.9515075683594,297.1499938964844,293.1499938964844,0.0051810913719236,-297.3990783691406,298.0196228027344,0.5542973875999451,0.050000000745058,0.0356086120009422,293.0611877441406,297.1499938964844,293.1499938964844,0.1585061401128769,-3491.040771484375,304.14031982421875,0.9370285272598268,0.2341588586568832,0.2217236757278442,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542973875999451,0.050000000745058,0.2286930680274963,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.894287109375,293.2918701171875,291.13543701171875,1.0,0.1693108081817627,0.9180777668952942,0.9180777668952942,1.0,1.0,-0.6960541605949402,0.3000893890857696,0.3959647715091705,0.1069810315966606,0.0,0.0,0.2633684873580932,24.461650848388672,25.0,0.1674557775259018,-5788.2314453125,48.113731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,305.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1294849514961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854690909385681,0.1854734569787979,-4.363139851193409e-06,0.0,0.0001314107648795,0.0,0.0,7.566963195800781,0.0,0.0,0.0,0.2840982675552368,4.0,0.0,1.0
845100,292.8717346191406,297.1499938964844,293.1499938964844,0.0052060675807297,-383.98291015625,298.04473876953125,0.5543740391731262,0.050000000745058,0.0457819811999797,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543740391731262,0.050000000745058,0.0482106320559978,292.9481201171875,297.1499938964844,293.1499938964844,0.0052186036482453,-299.2820739746094,298.0632629394531,0.5543740391731262,0.050000000745058,0.0356082096695899,293.0609436035156,297.1499938964844,293.1499938964844,0.1594945788383484,-3508.42431640625,304.1402893066406,0.9389479756355286,0.2353329807519912,0.222829982638359,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543740391731262,0.050000000745058,0.2286904752254486,291.1354675292969,291.1499938964844,269.12188720703125,268.3686218261719,282.8873291015625,293.29852294921875,291.135498046875,1.0,0.1694427579641342,0.9180908203125,0.9180908203125,1.0,1.0,-0.6973770260810852,0.3006499707698822,0.396727055311203,0.1072688624262809,0.0,0.0,0.2643315494060516,24.45987701416016,25.0,0.1707455217838287,-5804.14697265625,48.27598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1298313438892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861598491668701,0.1861642152070999,-4.364595497463597e-06,0.0,0.0001317623100476,0.0,0.0,7.59933614730835,0.0,0.0,0.0,0.284227192401886,4.0,0.0,1.0
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052545270882546,-387.1003723144531,298.1009521484375,0.5544506907463074,0.050000000745058,0.0457814671099185,294.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544506907463074,0.050000000745058,0.0482100881636142,292.9447021484375,297.1499938964844,293.1499938964844,0.0052567897364497,-301.1910095214844,298.10748291015625,0.5544506907463074,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604858934879303,-3525.83447265625,304.1402282714844,0.9408556818962096,0.2365089356899261,0.2239380180835724,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544506907463074,0.050000000745058,0.2286879122257232,291.1355285644531,291.1499938964844,269.0963134765625,268.34881591796875,282.8804931640625,293.3052978515625,291.13555908203125,1.0,0.1695751249790191,0.918099284172058,0.918099284172058,1.0,1.0,-0.6987019777297974,0.301211267709732,0.3974907100200653,0.1075575575232505,0.0,0.0,0.2652901113033294,24.458154678344727,25.0,0.1771928817033767,-5820.009765625,48.43896865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1301778554916381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868499815464019,0.1868543475866317,-4.366054326965241e-06,0.0,0.000132113971631,0.0,0.0,7.63172435760498,0.0,0.0,0.0,0.2843562364578247,4.0,0.0,1.0
845220,292.8628845214844,297.1499938964844,293.1499938964844,0.0053535769693553,-393.4210510253906,298.2149963378906,0.5546038746833801,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546038746833801,0.050000000745058,0.0482090041041374,292.9378662109375,297.1499938964844,293.1499938964844,0.0053352122195065,-305.0863342285156,298.1977844238281,0.5546038746833801,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624765992164611,-3560.72412109375,304.1401672363281,0.9446301460266112,0.2388655543327331,0.2261587530374527,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546038746833801,0.050000000745058,0.2286827564239502,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.86724853515625,293.3193359375,291.1357116699219,1.0,0.1698410660028457,0.918116331100464,0.918116331100464,1.0,1.0,-0.7013574838638306,0.3023359477519989,0.3990215063095093,0.1081378310918808,0.0,0.0,0.2671923637390136,24.45486831665039,25.0,0.1974916756153106,-5851.56982421875,48.76705551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1308715939521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882273405790329,0.1882317066192627,-4.368978807178792e-06,0.0,0.0001328180369455,0.0,0.0,7.696500778198242,0.0,0.0,0.0,0.2846144735813141,4.0,0.0,1.0
845280,292.8628845214844,297.1499938964844,293.1499938964844,0.0053535769693553,-393.4210510253906,298.2149963378906,0.5546038746833801,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546038746833801,0.050000000745058,0.0482090041041374,292.9378662109375,297.1499938964844,293.1499938964844,0.0053352122195065,-305.0863342285156,298.1977844238281,0.5546038746833801,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624765992164611,-3560.72412109375,304.1401672363281,0.9446301460266112,0.2388655543327331,0.2261587530374527,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546038746833801,0.050000000745058,0.2286827564239502,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.86724853515625,293.3193359375,291.1357116699219,1.0,0.1698410660028457,0.918116331100464,0.918116331100464,1.0,1.0,-0.7013574838638306,0.3023359477519989,0.3990215063095093,0.1081378310918808,0.0,0.0,0.2671923637390136,24.45486831665039,25.0,0.1974916756153106,-5851.56982421875,48.76705551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1308715939521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882273405790329,0.1882317066192627,-4.368978807178792e-06,0.0,0.0001328180369455,0.0,0.0,7.696500778198242,0.0,0.0,0.0,0.2846144735813141,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.0054555600509047,-399.8560485839844,298.33111572265625,0.554756760597229,0.050000000745058,0.0457794107496738,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.554756760597229,0.050000000745058,0.0482079237699508,292.9309997558594,297.1499938964844,293.1499938964844,0.005416436586529,-309.0850524902344,298.2904968261719,0.554756760597229,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644770205020904,-3595.68798828125,304.1401062011719,0.9483413100242616,0.2412272691726684,0.2283845096826553,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.554756760597229,0.050000000745058,0.2286776304244995,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.8545227050781,293.3339538574219,291.1358642578125,1.0,0.1701084822416305,0.9181333184242249,0.9181333184242249,1.0,1.0,-0.7040190100669861,0.3034627735614776,0.4005562365055084,0.1087218523025512,0.0,0.0,0.269072562456131,24.451818466186523,25.0,0.2223938256502151,-5882.89404296875,49.09784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,305.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.131566435098648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895989626646042,0.1896033287048339,-4.371909199107904e-06,0.0,0.0001335232082055,0.0,0.0,7.761188983917236,0.0,0.0,0.0,0.2848726212978363,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054555600509047,-399.8560485839844,298.33111572265625,0.554756760597229,0.050000000745058,0.0457794107496738,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.554756760597229,0.050000000745058,0.0482079237699508,292.9309997558594,297.1499938964844,293.1499938964844,0.005416436586529,-309.0850524902344,298.2904968261719,0.554756760597229,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644770205020904,-3595.68798828125,304.1401062011719,0.9483413100242616,0.2412272691726684,0.2283845096826553,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.554756760597229,0.050000000745058,0.2286776304244995,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.8545227050781,293.3339538574219,291.1358642578125,1.0,0.1701084822416305,0.9181333184242249,0.9181333184242249,1.0,1.0,-0.7040190100669861,0.3034627735614776,0.4005562365055084,0.1087218523025512,0.0,0.0,0.269072562456131,24.451818466186523,25.0,0.2223938256502151,-5882.89404296875,49.09784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,305.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.131566435098648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895989626646042,0.1896033287048339,-4.371909199107904e-06,0.0,0.0001335232082055,0.0,0.0,7.761188983917236,0.0,0.0,0.0,0.2848726212978363,4.0,0.0,1.0
845460,292.8510437011719,297.1499938964844,293.1499938964844,0.005560593213886,-406.4054870605469,298.4493103027344,0.5549091696739197,0.050000000745058,0.045778390020132,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549091696739197,0.050000000745058,0.0482068471610546,292.92413330078125,297.1499938964844,293.1499938964844,0.0055005489848554,-313.18719482421875,298.3856506347656,0.5549091696739197,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664858013391494,-3630.702392578125,304.1400756835937,0.9519796967506408,0.2435924857854843,0.2306138575077057,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549091696739197,0.050000000745058,0.2286725342273712,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.84234619140625,293.3490905761719,291.13604736328125,1.0,0.1703772544860839,0.918140470981598,0.918140470981598,1.0,1.0,-0.706684947013855,0.3045907020568847,0.4020942449569702,0.1093092635273933,0.0,0.0,0.2709280550479889,24.44902992248535,25.0,0.2512771189212799,-5913.96337890625,49.43117141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1322620809078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909626722335815,0.1909670531749725,-4.374840500531718e-06,0.0,0.0001342292089248,0.0,0.0,7.825685501098633,0.0,0.0,0.0,0.2851302027702331,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.005560593213886,-406.4054870605469,298.4493103027344,0.5549091696739197,0.050000000745058,0.045778390020132,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549091696739197,0.050000000745058,0.0482068471610546,292.92413330078125,297.1499938964844,293.1499938964844,0.0055005489848554,-313.18719482421875,298.3856506347656,0.5549091696739197,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664858013391494,-3630.702392578125,304.1400756835937,0.9519796967506408,0.2435924857854843,0.2306138575077057,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549091696739197,0.050000000745058,0.2286725342273712,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.84234619140625,293.3490905761719,291.13604736328125,1.0,0.1703772544860839,0.918140470981598,0.918140470981598,1.0,1.0,-0.706684947013855,0.3045907020568847,0.4020942449569702,0.1093092635273933,0.0,0.0,0.2709280550479889,24.44902992248535,25.0,0.2512771189212799,-5913.96337890625,49.43117141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1322620809078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909626722335815,0.1909670531749725,-4.374840500531718e-06,0.0,0.0001342292089248,0.0,0.0,7.825685501098633,0.0,0.0,0.0,0.2851302027702331,4.0,0.0,1.0
845580,292.8451232910156,297.1499938964844,293.1499938964844,0.0056688012555241,-413.0694580078125,298.5696105957031,0.555060863494873,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.555060863494873,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055876411497592,-317.392822265625,298.48321533203125,0.555060863494873,0.050000000745058,0.0356046259403228,293.0590515136719,297.1499938964844,293.1499938964844,0.1685014814138412,-3665.74169921875,304.1400146484375,0.9555373191833496,0.2459594756364822,0.232845202088356,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.555060863494873,0.050000000745058,0.2286674678325653,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.8306884765625,293.36480712890625,291.13623046875,1.0,0.1706472486257553,0.918147623538971,0.918147623538971,1.0,1.0,-0.7093533277511597,0.3057189881801605,0.4036343395709991,0.1099001765251159,0.0,0.0,0.2727557718753814,24.446531295776367,25.0,0.2803268134593963,-5944.7578125,49.76683807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,305.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1329578161239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192315936088562,0.1923203021287918,-4.377768163976725e-06,0.0,0.0001349352824036,0.0,0.0,7.889867782592773,0.0,0.0,0.0,0.2853867411613464,4.0,0.0,1.0
845640,292.8451232910156,297.1499938964844,293.1499938964844,0.0056688012555241,-413.0694580078125,298.5696105957031,0.555060863494873,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.555060863494873,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055876411497592,-317.392822265625,298.48321533203125,0.555060863494873,0.050000000745058,0.0356046259403228,293.0590515136719,297.1499938964844,293.1499938964844,0.1685014814138412,-3665.74169921875,304.1400146484375,0.9555373191833496,0.2459594756364822,0.232845202088356,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.555060863494873,0.050000000745058,0.2286674678325653,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.8306884765625,293.36480712890625,291.13623046875,1.0,0.1706472486257553,0.918147623538971,0.918147623538971,1.0,1.0,-0.7093533277511597,0.3057189881801605,0.4036343395709991,0.1099001765251159,0.0,0.0,0.2727557718753814,24.446531295776367,25.0,0.2803268134593963,-5944.7578125,49.76683807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,305.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1329578161239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192315936088562,0.1923203021287918,-4.377768163976725e-06,0.0,0.0001349352824036,0.0,0.0,7.889867782592773,0.0,0.0,0.0,0.2853867411613464,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057241385802626,-416.4444885253906,298.63055419921875,0.5551363825798035,0.050000000745058,0.0457768701016902,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551363825798035,0.050000000745058,0.0482052490115165,292.9137878417969,297.1499938964844,293.1499938964844,0.0056323343887925,-319.5344543457031,298.5329284667969,0.5551363825798035,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695114374160766,-3683.262939453125,304.1399841308594,0.9572836756706238,0.2471430450677871,0.2339610904455185,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551363825798035,0.050000000745058,0.2286649346351623,291.13629150390625,291.1499938964844,268.8710327148437,268.1707458496094,282.8250427246094,293.3728332519531,291.1363525390625,1.0,0.1707826554775238,0.9181511998176576,0.9181511998176576,1.0,1.0,-0.7106877565383911,0.3062829673290252,0.4044048190116882,0.1101969256997108,0.0,0.0,0.2736584544181824,24.44539833068848,25.0,0.294026255607605,-5960.0458984375,49.93548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,305.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1333053857088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929879188537597,0.1929922997951507,-4.379228357720422e-06,0.0,0.0001352880208287,0.0,0.0,7.9218058586120605,0.0,0.0,0.0,0.2855144739151001,4.0,0.0,1.0
845760,292.83917236328125,297.1499938964844,293.1499938964844,0.0057803224772214,-419.8482971191406,298.6920166015625,0.55521160364151,0.050000000745058,0.0457763671875,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.55521160364151,0.050000000745058,0.0482047200202941,292.91033935546875,297.1499938964844,293.1499938964844,0.0056778136640787,-321.7020874023437,298.5832214355469,0.55521160364151,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705225110054016,-3700.77978515625,304.1399841308594,0.9590072631835938,0.2483263909816742,0.2350767999887466,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.55521160364151,0.050000000745058,0.2286624312400818,291.13641357421875,291.1499938964844,268.8465576171875,268.1509704589844,282.81951904296875,293.3810119628906,291.136474609375,1.0,0.1709183156490326,0.9181508421897888,0.9181508421897888,1.0,1.0,-0.712022066116333,0.306846559047699,0.405175507068634,0.1104944124817848,0.0,0.0,0.2745532691478729,24.4443473815918,25.0,0.3077214360237121,-5975.2578125,50.104637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,305.6004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1336525231599807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936564594507217,0.1936608403921127,-4.380685822980013e-06,0.0,0.0001356403226964,0.0,0.0,7.953624248504639,0.0,0.0,0.0,0.2856417894363403,4.0,0.0,1.0
845820,292.8344116210937,297.1499938964844,293.1499938964844,0.0058720223605632,-425.35400390625,298.7914428710937,0.5553202629089355,0.050000000745058,0.0457756407558918,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553202629089355,0.050000000745058,0.0482039526104927,292.9042053222656,297.1499938964844,293.1499938964844,0.0057546030730009,-325.3354797363281,298.6666259765625,0.5553202629089355,0.050000000745058,0.0356032773852348,293.0589294433594,297.1499938964844,293.1499938964844,0.172116219997406,-3728.330322265625,304.1399841308594,0.9616575837135316,0.2501424849033355,0.2368310540914535,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553202629089355,0.050000000745058,0.2286588102579116,291.1365966796875,291.1499938964844,268.8077087402344,268.1193542480469,282.8111267089844,293.39453125,291.1366577148437,1.0,0.171135276556015,0.9181502461433412,0.9181502461433412,1.0,1.0,-0.714120626449585,0.3077323138713836,0.4063883423805237,0.1109645813703537,0.0,0.0,0.2759665846824646,24.444477081298828,25.0,0.3833698630332947,-5999.27197265625,50.37370300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97625732421875,305.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1342065334320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947179138660431,0.194722294807434,-4.383009127195692e-06,0.0,0.000136202565045,0.0,0.0,8.004236221313477,0.0,0.0,0.0,0.2858444154262543,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058952933177351,-426.7411193847656,298.8165283203125,0.5553373098373413,0.050000000745058,0.0457755252718925,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5553373098373413,0.050000000745058,0.0482038334012031,292.90234375,297.1499938964844,293.1499938964844,0.0057749864645302,-326.29412841796875,298.6886291503906,0.5553373098373413,0.050000000745058,0.0356031879782676,293.0591735839844,297.1499938964844,293.1499938964844,0.1724905222654342,-3734.781494140625,304.1400451660156,0.962257206439972,0.250556468963623,0.237241506576538,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5553373098373413,0.050000000745058,0.2286582291126251,291.1366882324219,291.1499938964844,268.79803466796875,268.1114807128906,282.8091735839844,293.3981018066406,291.1367492675781,1.0,0.17118901014328,0.9181500673294068,0.9181500673294068,1.0,1.0,-0.7146121859550476,0.3079395890235901,0.4066725671291351,0.1110752448439598,0.0,0.0,0.2763138711452484,24.44599914550781,25.0,0.4652201533317566,-6005.1044921875,50.43868637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,305.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1343445777893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949808746576309,0.1949852555990219,-4.38358802057337e-06,0.0,0.0001363426708849,0.0,0.0,8.016794204711914,0.0,0.0,0.0,0.2858947217464447,4.0,0.0,1.0
845940,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9433898925781,0.5553614497184753,0.0,0.0457753576338291,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553614497184753,0.0,0.0482036545872688,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8045654296875,0.5553614497184753,0.0,0.0356030575931072,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648603200912476,0.0,0.239102303981781,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553614497184753,0.0,0.2286573946475982,291.137451171875,294.1499938964844,268.75,268.0719909667969,282.7998962402344,293.4169006347656,291.1376647949219,0.0,0.0,0.9181492924690248,0.9181492924690248,1.0,1.0,-0.7168439030647278,0.3088799715042114,0.4079639017581939,0.1115801557898521,0.0,0.0,0.0,24.462358474731445,60.0,1.3604079484939575,-6032.7373046875,50.74604797363281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,305.6289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196245014667511,0.1962493956089019,-4.386432010505814e-06,0.0,0.0,0.0,0.0,8.077353477478027,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9433898925781,0.5553614497184753,0.0,0.0457753576338291,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553614497184753,0.0,0.0482036545872688,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8045654296875,0.5553614497184753,0.0,0.0356030575931072,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648603200912476,0.0,0.239102303981781,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553614497184753,0.0,0.2286573946475982,291.137451171875,294.1499938964844,268.75,268.0719909667969,282.7998962402344,293.4169006347656,291.1376647949219,0.0,0.0,0.9181492924690248,0.9181492924690248,1.0,1.0,-0.7168439030647278,0.3088799715042114,0.4079639017581939,0.1115801557898521,0.0,0.0,0.0,24.462358474731445,60.0,1.3604079484939575,-6032.7373046875,50.74604797363281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,305.6289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196245014667511,0.1962493956089019,-4.386432010505814e-06,0.0,0.0,0.0,0.0,8.077353477478027,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6609191894531,0.0,0.0,0.0002572592056822,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0002709063410293,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5805969238281,0.0,0.0,0.0002000904933083,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.72003173828125,0.0,0.0,0.0009705875418148,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.001285062986426,291.1484069824219,294.1499938964844,268.7041931152344,268.0342102050781,281.2033996582031,289.9345092773437,291.14166259765625,0.0,0.0,0.5508896112442017,0.5508896112442017,1.0,1.0,-0.0031755403615534,0.0048053716309368,-0.0016298311529681,-0.0101748267188668,0.0,0.0,0.0,-0.017578799277544,60.0,-73.52191925048828,-0.0,-8.742281920604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.317030801495876e-18,4.321736218410384e-18,-4.705639865532375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6609191894531,0.0,0.0,0.0002572592056822,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0002709063410293,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5805969238281,0.0,0.0,0.0002000904933083,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.72003173828125,0.0,0.0,0.0009705875418148,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.001285062986426,291.1484069824219,294.1499938964844,268.7041931152344,268.0342102050781,281.2033996582031,289.9345092773437,291.14166259765625,0.0,0.0,0.5508896112442017,0.5508896112442017,1.0,1.0,-0.0031755403615534,0.0048053716309368,-0.0016298311529681,-0.0101748267188668,0.0,0.0,0.0,-0.017578799277544,60.0,-73.52191925048828,-0.0,-8.742281920604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.317030801495876e-18,4.321736218410384e-18,-4.705639865532375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6192321777344,0.0,0.0,9.894141112454236e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001041900759446,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5396728515625,0.0,0.0,7.695443491684273e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6438293457031,0.0,0.0,0.0001250303175766,293.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000494232866913,291.14849853515625,294.1499938964844,268.6827087402344,268.0166015625,281.0126953125,287.4963684082031,291.140380859375,0.0,0.0,0.3672597408294678,0.3672597408294678,1.0,1.0,-0.0010792523389682,0.0021525949705392,-0.0010733426315709,-0.0129896579310297,0.0,0.0,0.0,-0.0075192851945757,60.0,-45.55352783203125,-0.0,-7.941651603005084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3797677963352807e-20,-1.6550536657516414e-20,2.7528590980603935e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5909423828125,0.0,0.0,9.409031190443784e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.90816333796829e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118713378906,0.0,0.0,7.318135612877086e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6204833984375,0.0,0.0,9.929054795065896e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004700006102211,291.1485595703125,294.1499938964844,268.6621398925781,267.9997863769531,280.9003601074219,285.27410888671875,291.1395568847656,0.0,0.0,0.1836298704147339,0.1836298704147339,1.0,1.0,-0.0010029256809502,0.0005558329867199,0.0004470926942303,-0.0144735341891646,0.0,0.0,0.0,-0.0076495911926031,60.0,-26.63329315185547,-0.0,-6.856415524225667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.003379245714933e-21,-7.609131865092301e-21,2.605752417428975e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.563232421875,0.0,0.0,9.401071292813867e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.899780707200988e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4846496582031,0.0,0.0,7.311944500543177e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.59881591796875,0.0,0.0,9.900191071210428e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004696029936894,291.14862060546875,294.1499938964844,268.6424865722656,267.9837341308594,280.7911682128906,283.32196044921875,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017347522079,2.5419948812555052e-08,0.0010017092572525,-0.0149366725236177,0.0,0.0,0.0,-0.0078187240287661,60.0,-19.47341728210449,-0.0,-6.841462152351596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9397416724076845e-21,7.544087519288215e-21,-2.604345442983747e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.53570556640625,0.0,0.0,9.398068505106494e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.896618576021864e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4576110839844,0.0,0.0,7.309608918149024e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5773010253906,0.0,0.0,9.896650590235367e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004694529634434,291.148681640625,294.1499938964844,268.6236877441406,267.96844482421875,280.6828308105469,281.60748291015625,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.0269575996585445e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.8866024017334,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938417294854677e-21,7.542656109087586e-21,-2.6042386122845177e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4811706542969,0.0,0.0,9.391717321705072e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.404052734375,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.53472900390625,0.0,0.0,9.889954526443034e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004691357316914,291.1488037109375,294.1499938964844,268.58856201171875,267.9400939941406,280.4686584472656,278.7765197753906,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616116523742676,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4811706542969,0.0,0.0,9.391717321705072e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.404052734375,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.53472900390625,0.0,0.0,9.889954526443034e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004691357316914,291.1488037109375,294.1499938964844,268.58856201171875,267.9400939941406,280.4686584472656,278.7765197753906,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616116523742676,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4273681640625,0.0,0.0,9.384758595842868e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.882602898869663e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3512268066406,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49267578125,0.0,0.0,9.882626181934028e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004687881155405,291.1488952636719,294.1499938964844,268.5566101074219,267.9144897460937,280.25787353515625,276.5856018066406,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.4587984085083,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4273681640625,0.0,0.0,9.384758595842868e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.882602898869663e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3512268066406,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49267578125,0.0,0.0,9.882626181934028e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004687881155405,291.1488952636719,294.1499938964844,268.5566101074219,267.9144897460937,280.25787353515625,276.5856018066406,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.4587984085083,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.374267578125,0.0,0.0,9.377287642564625e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.299072265625,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4512023925781,0.0,0.0,9.874758688965812e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004684149462264,291.1490173339844,294.1499938964844,268.5275573730469,267.8914794921875,280.0504150390625,274.8851013183594,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444461822509766,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.374267578125,0.0,0.0,9.377287642564625e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.299072265625,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4512023925781,0.0,0.0,9.874758688965812e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004684149462264,291.1490173339844,294.1499938964844,268.5275573730469,267.8914794921875,280.0504150390625,274.8851013183594,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444461822509766,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3218688964844,0.0,0.0,9.369399776915088e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2475891113281,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4102478027344,0.0,0.0,9.8664517281577e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004680209094658,291.14910888671875,294.1499938964844,268.5011901855469,267.870849609375,279.8463134765625,273.5607604980469,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445913314819336,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
