time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,9.260718070436268e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6711120605469,0.0,0.0,7.202781125670299e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.751996549312024e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004625920555554,291.1343994140625,294.1499938964844,267.5397644042969,267.1430358886719,274.0000305175781,267.7992858886719,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667118072509766,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845092773437,0.0,0.0,9.267570567317308e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.759198292158544e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63916015625,0.0,0.0,7.208110764622688e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,9.759212116478012e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004629343457054,291.1332092285156,294.1499938964844,267.4963073730469,267.1074523925781,273.8867492675781,267.7552795410156,290.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700379371643066,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845092773437,0.0,0.0,9.267570567317308e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.759198292158544e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63916015625,0.0,0.0,7.208110764622688e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,9.759212116478012e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004629343457054,291.1332092285156,294.1499938964844,267.4963073730469,267.1074523925781,273.8867492675781,267.7552795410156,290.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700379371643066,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683654785156,0.0,0.0,9.271212911698969e-05,293.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.76303344941698e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6233215332031,0.0,0.0,7.21094329492189e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.763047273736448e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004631162737496,291.1325988769531,294.1499938964844,267.4747619628906,267.0897521972656,273.8305358886719,267.7329406738281,290.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444416834559206e-09,0.0009878540877252,-0.0106959920376539,0.0,0.0,0.0,-0.007016101386398,60.0,-15.717277526855469,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65234375,0.0,0.0,9.27500514080748e-05,293.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.767027222551404e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075439453125,0.0,0.0,7.21389296813868e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,9.767041046870872e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004633057396858,291.1319885253906,294.1499938964844,267.453369140625,267.0721130371094,273.774658203125,267.7104187011719,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491657268346216e-09,0.000988258048892,-0.0108197620138525,0.0,0.0,0.0,-0.007039519958198,60.0,-15.734339714050291,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6204833984375,0.0,0.0,9.282993414672092e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.57623291015625,0.0,0.0,7.220105908345431e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,9.77545278146863e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004637047532014,291.13067626953125,294.1499938964844,267.4111633300781,267.0371398925781,273.66363525390625,267.6648864746094,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768816947937012,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6204833984375,0.0,0.0,9.282993414672092e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.57623291015625,0.0,0.0,7.220105908345431e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,9.77545278146863e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004637047532014,291.13067626953125,294.1499938964844,267.4111633300781,267.0371398925781,273.66363525390625,267.6648864746094,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768816947937012,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888977050781,0.0,0.0,9.291592868976296e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.784494613995776e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004641342966351,291.1293334960937,294.1499938964844,267.369873046875,267.0027160644531,273.5536804199219,267.618896484375,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803771018981934,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888977050781,0.0,0.0,9.291592868976296e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.784494613995776e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004641342966351,291.1293334960937,294.1499938964844,267.369873046875,267.0027160644531,273.5536804199219,267.618896484375,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803771018981934,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.79419201030396e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51446533203125,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,9.794205834623426e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004645943117793,291.1279296875,294.1499938964844,267.3297119140625,266.968994140625,273.44482421875,267.5726318359375,290.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839099884033203,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.79419201030396e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51446533203125,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,9.794205834623426e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004645943117793,291.1279296875,294.1499938964844,267.3297119140625,266.968994140625,273.44482421875,267.5726318359375,290.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839099884033203,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5266418457031,0.0,0.0,9.310633322456852e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840393066406,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00360107421875,0.0,0.0,9.804558794712648e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004650854098144,291.12646484375,294.1499938964844,267.29083251953125,266.93609619140625,273.3370666503906,267.5263366699219,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87468719482422,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5266418457031,0.0,0.0,9.310633322456852e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840393066406,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00360107421875,0.0,0.0,9.804558794712648e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004650854098144,291.12646484375,294.1499938964844,267.29083251953125,266.93609619140625,273.3370666503906,267.5263366699219,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87468719482422,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.51129150390625,0.0,0.0,9.315786883234978e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.8099721071776e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46893310546875,0.0,0.0,7.245611777761951e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,9.809984476305544e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004653428331948,291.125732421875,294.1499938964844,267.2719421386719,266.91998291015625,273.2836608886719,267.50323486328125,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.892545700073242,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959716796875,0.0,0.0,9.321104153059424e-05,293.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.815571684157476e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538879394531,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,9.81558478088118e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004656084638554,291.1249389648437,294.1499938964844,267.25347900390625,266.9041748046875,273.23052978515625,267.4802551269531,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91042423248291,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,9.827276517171411e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004661630664486,291.1233825683594,294.1499938964844,267.2178039550781,266.8734130859375,273.12506103515625,267.4346618652344,290.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946187019348145,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,9.827276517171411e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004661630664486,291.1233825683594,294.1499938964844,267.2178039550781,266.8734130859375,273.12506103515625,267.4346618652344,290.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946187019348145,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,9.343965939478947e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944396972656,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,9.83965874183923e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004667504690587,291.1217346191406,294.1499938964844,267.1839904785156,266.84393310546875,273.0207214355469,267.38983154296875,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981873512268066,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,9.343965939478947e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944396972656,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,9.83965874183923e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004667504690587,291.1217346191406,294.1499938964844,267.1839904785156,266.84393310546875,273.0207214355469,267.38983154296875,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981873512268066,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056396484375,0.0,0.0,9.35638090595603e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004673706134781,291.1200256347656,294.1499938964844,267.1522827148437,266.81591796875,272.91748046875,267.3460693359375,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017356872558594,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056396484375,0.0,0.0,9.35638090595603e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004673706134781,291.1200256347656,294.1499938964844,267.1522827148437,266.81591796875,272.91748046875,267.3460693359375,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017356872558594,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,9.369454346597196e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88458251953125,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004680236452259,291.1182556152344,294.1499938964844,267.122802734375,266.7894897460937,272.8153991699219,267.3036499023437,290.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052513122558594,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,9.369454346597196e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88458251953125,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004680236452259,291.1182556152344,294.1499938964844,267.122802734375,266.7894897460937,272.8153991699219,267.3036499023437,290.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052513122558594,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.376242087455466e-05,293.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,7.292632653843611e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729553222656,0.0,0.0,9.873646922642364e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004683627048507,291.1173400878906,294.1499938964844,267.1090087890625,266.77691650390625,272.7648010253906,267.2831115722656,290.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752682330495418e-09,0.0009990411344915,-0.0141234723851084,0.0,0.0,0.0,-0.0076646646484732,60.0,-16.069917678833008,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467712402344,0.0,0.0,9.383187716593966e-05,293.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8613586425781,0.0,0.0,9.880960715236142e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004687096516136,291.1164245605469,294.1499938964844,267.0958251953125,266.7648010253906,272.7145080566406,267.26300048828125,290.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08719825744629,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,9.397571557201444e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8383483886719,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004694281669799,291.1145324707031,294.1499938964844,267.0715026855469,266.7420349121094,272.6147766113281,267.2242736816406,290.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121299743652344,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,9.397571557201444e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8383483886719,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004694281669799,291.1145324707031,294.1499938964844,267.0715026855469,266.7420349121094,272.6147766113281,267.2242736816406,290.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121299743652344,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,9.412605868419632e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.911927190842108e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81549072265625,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.000470179162221,291.112548828125,294.1499938964844,267.04998779296875,266.7213134765625,272.5162353515625,267.1878967285156,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205673308556925e-09,0.0010029146214947,-0.0153101393952965,0.0,0.0,0.0,-0.0078892316669225,60.0,-16.154645919799805,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,9.412605868419632e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.911927190842108e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81549072265625,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.000470179162221,291.112548828125,294.1499938964844,267.04998779296875,266.7213134765625,272.5162353515625,267.1878967285156,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205673308556925e-09,0.0010029146214947,-0.0153101393952965,0.0,0.0,0.0,-0.0078892316669225,60.0,-16.154645919799805,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22222900390625,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928161621094,0.0,0.0,9.930194210028276e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004710450884886,291.11053466796875,294.1499938964844,267.0375061035156,266.70904541015625,272.4189758300781,267.1546630859375,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186599731445312,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22222900390625,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928161621094,0.0,0.0,9.930194210028276e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004710450884886,291.11053466796875,294.1499938964844,267.0375061035156,266.70904541015625,272.4189758300781,267.1546630859375,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186599731445312,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,9.451414371142164e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.00047211771016,291.1084289550781,294.1499938964844,267.039306640625,266.7108154296875,272.3231506347656,267.1270446777344,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21599578857422,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,9.451414371142164e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.00047211771016,291.1084289550781,294.1499938964844,267.039306640625,266.7108154296875,272.3231506347656,267.1270446777344,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21599578857422,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,9.463793685426936e-05,293.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.965830395231023e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,7.360728341154754e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,9.965842036763206e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004727361083496,291.1073608398437,294.1499938964844,267.0452575683594,266.7166748046875,272.27587890625,267.1161499023437,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.8433596567274435e-09,0.0010083671659231,-0.016980530694127,0.0,0.0,0.0,-0.0082053588703274,60.0,-16.229806900024414,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.203857421875,0.0,0.0,9.477385901845992e-05,293.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.980143659049644e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.371300307568163e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479858398437,0.0,0.0,9.980155300581828e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004734150425065,291.10626220703125,294.1499938964844,267.0544128417969,266.72564697265625,272.22906494140625,267.1077880859375,290.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098220081999,7.012692648800112e-09,0.0010098150232806,-0.0174240693449974,0.0,0.0,0.0,-0.008289304561913,60.0,-16.243202209472656,-0.0,-6.952643616386922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,9.507942013442516e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.00010012320854,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,7.395066495519131e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001001233249553,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004749413928948,291.1040344238281,294.1499938964844,267.0817565917969,266.75250244140625,272.1366271972656,267.0975341796875,290.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393371692643313e-09,0.0010130701120942,-0.0184211507439613,0.0,0.0,0.0,-0.0084780231118202,60.0,-16.26940155029297,-0.0,-6.99754494348781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,9.507942013442516e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.00010012320854,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,7.395066495519131e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001001233249553,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004749413928948,291.1040344238281,294.1499938964844,267.0817565917969,266.75250244140625,272.1366271972656,267.0975341796875,290.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393371692643313e-09,0.0010130701120942,-0.0184211507439613,0.0,0.0,0.0,-0.0084780231118202,60.0,-16.26940155029297,-0.0,-6.99754494348781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,9.543645137455314e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001004991790978,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037048339844,0.0,0.0,0.0001004992882371,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004767248174175,291.1017150878906,294.1499938964844,267.120361328125,266.7904052734375,272.0462341308594,267.0993347167969,290.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295635223388672,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,9.543645137455314e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001004991790978,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037048339844,0.0,0.0,0.0001004992882371,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004767248174175,291.1017150878906,294.1499938964844,267.120361328125,266.7904052734375,272.0462341308594,267.0993347167969,290.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295635223388672,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
