time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,9.5848306955304e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,0.0001009330007946,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004787821671925,291.0993347167969,294.1499938964844,267.169189453125,266.8383483886719,271.9578552246094,267.1132507324219,290.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.3231143951416,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,9.5848306955304e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,0.0001009330007946,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004787821671925,291.0993347167969,294.1499938964844,267.169189453125,266.8383483886719,271.9578552246094,267.1132507324219,290.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.3231143951416,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.631847933633252e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,7.491437281714752e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,0.0001014281078823,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004811307589989,291.09686279296875,294.1499938964844,267.22723388671875,266.89532470703125,271.87164306640625,267.14031982421875,290.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35304832458496,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.631847933633252e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,7.491437281714752e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,0.0001014281078823,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004811307589989,291.09686279296875,294.1499938964844,267.22723388671875,266.89532470703125,271.87164306640625,267.14031982421875,290.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35304832458496,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.657648479333147e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,7.51150437281467e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64898681640625,0.0,0.0,0.0001016997994156,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004824195348192,291.0956115722656,294.1499938964844,267.2593688964844,266.9268798828125,271.8293762207031,267.1590270996094,290.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.369327545166016,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.685021359473468e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,7.532794552389532e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381225585937,0.0,0.0,0.0001019880510284,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004837868909817,291.0943298339844,294.1499938964844,267.2934265136719,266.9603271484375,271.7877197265625,267.1810607910156,290.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38662338256836,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61639404296875,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004867623501922,291.0917053222656,294.1499938964844,267.3667907714844,267.0323486328125,271.7060852050781,267.2344970703125,290.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424692153930664,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61639404296875,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004867623501922,291.0917053222656,294.1499938964844,267.3667907714844,267.0323486328125,271.7060852050781,267.2344970703125,290.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424692153930664,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,9.810647316044196e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775390625,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004900621715933,291.0889892578125,294.1499938964844,267.4462890625,267.1103820800781,271.6268615722656,267.3002319335937,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468219757080078,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,9.810647316044196e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775390625,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004900621715933,291.0889892578125,294.1499938964844,267.4462890625,267.1103820800781,271.6268615722656,267.3002319335937,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468219757080078,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,9.883074380923064e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001040735296555,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,7.686836033826694e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731506347656,0.0,0.0,0.0001040736387949,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004936800105497,291.086181640625,294.1499938964844,267.5309143066406,267.1934509277344,271.550048828125,267.3769226074219,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067121524239612e-08,0.0010530330473557,-0.0306574366986751,0.0,0.0,0.0,-0.0107949906960129,60.0,-16.517656326293945,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,9.883074380923064e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001040735296555,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,7.686836033826694e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731506347656,0.0,0.0,0.0001040736387949,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004936800105497,291.086181640625,294.1499938964844,267.5309143066406,267.1934509277344,271.550048828125,267.3769226074219,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067121524239612e-08,0.0010530330473557,-0.0306574366986751,0.0,0.0,0.0,-0.0107949906960129,60.0,-16.517656326293945,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,9.961425530491395e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001048986086971,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,7.747775816824287e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55157470703125,0.0,0.0,0.0001048987178364,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004975938354618,291.0832824707031,294.1499938964844,267.6195983886719,267.280517578125,271.4756774902344,267.462890625,290.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613930644467,1.3043332636186733e-08,0.0010613800259307,-0.0332117117941379,0.0,0.0,0.0,-0.0112789375707507,60.0,-16.573104858398438,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,9.961425530491395e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001048986086971,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,7.747775816824287e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55157470703125,0.0,0.0,0.0001048987178364,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004975938354618,291.0832824707031,294.1499938964844,267.6195983886719,267.280517578125,271.4756774902344,267.462890625,290.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613930644467,1.3043332636186733e-08,0.0010613800259307,-0.0332117117941379,0.0,0.0,0.0,-0.0112789375707507,60.0,-16.573104858398438,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,0.0001000260162982,293.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001053322121151,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,7.779800944263116e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408020019531,0.0,0.0,0.0001053323212545,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004996506613679,291.081787109375,294.1499938964844,267.6651611328125,267.3252258300781,271.439453125,267.5089111328125,290.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.35563613667955e-08,0.0010657665552571,-0.0345538072288036,0.0,0.0,0.0,-0.011533266864717,60.0,-16.603025436401367,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,0.0001004490695777,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001057777117239,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,7.812705734977499e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,0.0001057778208632,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0005017638904973,291.0802917480469,294.1499938964844,267.7113647460937,267.3705749511719,271.40386962890625,267.5565185546875,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083473942605453e-08,0.0010702735744416,-0.0359325557947158,0.0,0.0,0.0,-0.0117945773527026,60.0,-16.634199142456055,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036865234375,0.0,0.0,0.000101322075352,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001066970289684,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714904785156,0.0,0.0,7.880606426624581e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001066971381078,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0005061247502453,291.0771789550781,294.1499938964844,267.80517578125,267.462646484375,271.3345642089844,267.6554260253906,290.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171211842357483e-08,0.0010795739945024,-0.0387770645320415,0.0,0.0,0.0,-0.0123338121920824,60.0,-16.6995849609375,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036865234375,0.0,0.0,0.000101322075352,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001066970289684,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714904785156,0.0,0.0,7.880606426624581e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001066971381078,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0005061247502453,291.0771789550781,294.1499938964844,267.80517578125,267.462646484375,271.3345642089844,267.6554260253906,290.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171211842357483e-08,0.0010795739945024,-0.0387770645320415,0.0,0.0,0.0,-0.0123338121920824,60.0,-16.6995849609375,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,0.0001022158758132,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001076382322935,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,7.950123108457774e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,0.0001076383414329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0005105894524604,291.073974609375,294.1499938964844,267.8999938964844,267.55572509765625,271.267822265625,267.7576904296875,290.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891123674809,1.6284863235682682e-08,0.0010890960693359,-0.0416883826255798,0.0,0.0,0.0,-0.0128858936950564,60.0,-16.76755142211914,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,0.0001022158758132,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001076382322935,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8450622558594,0.0,0.0,7.950123108457774e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,0.0001076383414329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0005105894524604,291.073974609375,294.1499938964844,267.8999938964844,267.55572509765625,271.267822265625,267.7576904296875,290.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891123674809,1.6284863235682682e-08,0.0010890960693359,-0.0416883826255798,0.0,0.0,0.0,-0.0128858936950564,60.0,-16.76755142211914,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.000103108541225,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001085782569134,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,8.019553206395358e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0005150485085323,291.0706787109375,294.1499938964844,267.9948425292969,267.6487731933594,271.2036437988281,267.8613586425781,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83549690246582,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.000103108541225,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001085782569134,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,8.019553206395358e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0005150485085323,291.0706787109375,294.1499938964844,267.9948425292969,267.6487731933594,271.2036437988281,267.8613586425781,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83549690246582,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0001039801354636,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001094960898626,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,8.087344031082466e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.000109496199002,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0005194023251533,291.0672607421875,294.1499938964844,268.088623046875,267.7408447265625,271.1420288085937,267.964599609375,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107910182327,1.8483140351577283e-08,0.0011078917887061,-0.047432005405426,0.0,0.0,0.0,-0.0139756659045815,60.0,-16.9006404876709,-0.0,-8.368947135295458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232116699219,0.0,0.0,0.0001039801354636,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001094960898626,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,8.087344031082466e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439392089844,0.0,0.0,0.000109496199002,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0005194023251533,291.0672607421875,294.1499938964844,268.088623046875,267.7408447265625,271.1420288085937,267.964599609375,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107910182327,1.8483140351577283e-08,0.0011078917887061,-0.047432005405426,0.0,0.0,0.0,-0.0139756659045815,60.0,-16.9006404876709,-0.0,-8.368947135295458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8098449707031,0.0,0.0,0.0001044269083649,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001099665678339,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,8.122093277052045e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,0.0001099666696973,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005216340650804,291.0655212402344,294.1499938964844,268.13482666015625,267.7861633300781,271.1122131347656,268.0156555175781,290.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126702884212,1.903982926876324e-08,0.0011126513127237,-0.0488858073949813,0.0,0.0,0.0,-0.0142516372725367,60.0,-16.932754516601562,-0.0,-8.441017484983605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964782714844,0.0,0.0,0.0001048694466589,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001104325783671,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,8.156512922141701e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42242431640625,0.0,0.0,0.0001104326875065,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0005238446174189,291.063720703125,294.1499938964844,268.1803894042969,267.83087158203125,271.0830383300781,268.06610107421875,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173855746164,1.9591244182493032e-08,0.0011173660168424,-0.0503255352377891,0.0,0.0,0.0,-0.0145249962806701,60.0,-16.965478897094727,-0.0,-8.512709825936329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,0.0001056508044712,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001112553873099,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,8.217284630518407e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0001112554891733,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0005277476157061,291.0600891113281,294.1499938964844,268.26910400390625,267.9179077148437,271.0263671875,268.1646728515625,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257112491875,2.0564836944458875e-08,0.0011256907600909,-0.0528667941689491,0.0,0.0,0.0,-0.0150076458230614,60.0,-17.02459716796875,-0.0,-8.640029847128974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,0.0001056508044712,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001112553873099,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,8.217284630518407e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0001112554891733,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0005277476157061,291.0600891113281,294.1499938964844,268.26910400390625,267.9179077148437,271.0263671875,268.1646728515625,290.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257112491875,2.0564836944458875e-08,0.0011256907600909,-0.0528667941689491,0.0,0.0,0.0,-0.0150076458230614,60.0,-17.02459716796875,-0.0,-8.640029847128974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,0.0001062326991814,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001118681466323,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,8.262543269665912e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,0.0001118682484957,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005306543316692,291.0563659667969,294.1499938964844,268.35369873046875,268.0009155273437,270.97235107421875,268.2583312988281,290.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319116456434,2.1289894291953715e-08,0.0011318903416395,-0.0547586791217327,0.0,0.0,0.0,-0.015367086045444,60.0,-17.059141159057617,-0.0,-8.735460710340703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,0.0001062326991814,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001118681466323,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,8.262543269665912e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,0.0001118682484957,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005306543316692,291.0563659667969,294.1499938964844,268.35369873046875,268.0009155273437,270.97235107421875,268.2583312988281,290.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319116456434,2.1289894291953715e-08,0.0011318903416395,-0.0547586791217327,0.0,0.0,0.0,-0.015367086045444,60.0,-17.059141159057617,-0.0,-8.735460710340703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167663574219,0.0,0.0,0.0001066345066647,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001122912726714,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875305175781,0.0,0.0,8.293794962810352e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35821533203125,0.0,0.0,0.0001122913745348,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0005326614482328,291.0525207519531,294.1499938964844,268.4331970214844,268.07891845703125,270.9208374023437,268.3462219238281,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361932847648,2.1790556914425e-08,0.0011361715150997,-0.0560647211968898,0.0,0.0,0.0,-0.0156152863055467,60.0,-17.067230224609375,-0.0,-8.801663398116943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167663574219,0.0,0.0,0.0001066345066647,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001122912726714,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875305175781,0.0,0.0,8.293794962810352e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35821533203125,0.0,0.0,0.0001122913745348,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0005326614482328,291.0525207519531,294.1499938964844,268.4331970214844,268.07891845703125,270.9208374023437,268.3462219238281,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361932847648,2.1790556914425e-08,0.0011361715150997,-0.0560647211968898,0.0,0.0,0.0,-0.0156152863055467,60.0,-17.067230224609375,-0.0,-8.801663398116943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69049072265625,0.0,0.0,0.0001068511628545,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001125194248743,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,8.310646080644801e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001125195267377,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0005337437032721,291.048583984375,294.1499938964844,268.5065612792969,268.1509094238281,270.8716125488281,268.4278259277344,290.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060500981524456e-08,0.0011384799145162,-0.0567687861621379,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.05020523071289,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69049072265625,0.0,0.0,0.0001068511628545,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001125194248743,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,8.310646080644801e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001125195267377,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0005337437032721,291.048583984375,294.1499938964844,268.5065612792969,268.1509094238281,270.8716125488281,268.4278259277344,290.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060500981524456e-08,0.0011384799145162,-0.0567687861621379,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.05020523071289,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6774597167969,0.0,0.0,0.000106916311779,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001125880226027,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488647460937,0.0,0.0,8.315713057527319e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.0,0.0001125881244661,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0005340690840967,291.0466003417969,294.1499938964844,268.5406188964844,268.184326171875,270.8479309082031,268.4657897949219,290.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.2141660949159814e-08,0.0011391738662496,-0.0569804497063159,0.0,0.0,0.0,-0.0157893449068069,60.0,-17.03341293334961,-0.0,-8.848238053360546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.0001069728023139,293.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001126475108321,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,8.320107008330524e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,0.0001126476126955,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0005343513330444,291.0445556640625,294.1499938964844,268.5727844238281,268.2158508300781,270.8248596191406,268.5016784667969,290.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204198349369e-08,0.0011397757334634,-0.0571639984846115,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.014362335205078,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0001070698272087,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001127496871049,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0005348359700292,291.0404663085937,294.1499938964844,268.6307983398437,268.2727966308594,270.7800598144531,268.56854248046875,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.233291418463068e-08,0.0011408092686906,-0.0574792101979255,0.0,0.0,0.0,-0.0158841572701931,60.0,-16.975263595581055,-0.0,-8.873660561903307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0001070698272087,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001127496871049,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0005348359700292,291.0404663085937,294.1499938964844,268.6307983398437,268.2727966308594,270.7800598144531,268.56854248046875,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.233291418463068e-08,0.0011408092686906,-0.0574792101979255,0.0,0.0,0.0,-0.0158841572701931,60.0,-16.975263595581055,-0.0,-8.873660561903307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130676269531,0.0,0.0,0.0001071139122359,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001127961077145,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743835449219,0.0,0.0,0.0001127962095779,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0005350561696104,291.0362854003906,294.1499938964844,268.6796264648437,268.3207092285156,270.7373352050781,268.6261291503906,290.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.935598373413086,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
