time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130676269531,0.0,0.0,0.0001071139122359,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001127961077145,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743835449219,0.0,0.0,0.0001127962095779,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0005350561696104,291.0362854003906,294.1499938964844,268.6796264648437,268.3207092285156,270.7373352050781,268.6261291503906,290.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.935598373413086,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,0.0001071188089554,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001128012663684,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.000535080616828,291.0320129394531,294.1499938964844,268.7182312011719,268.35858154296875,270.6962890625,268.6746826171875,290.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89611053466797,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,0.0001071188089554,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001128012663684,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.000535080616828,291.0320129394531,294.1499938964844,268.7182312011719,268.35858154296875,270.6962890625,268.6746826171875,290.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89611053466797,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626525878906,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001127873256336,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53582763671875,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,0.0001127874202211,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0005350144929252,291.02764892578125,294.1499938964844,268.74560546875,268.3854064941406,270.6567687988281,268.7124328613281,290.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.86050033569336,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626525878906,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001127873256336,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53582763671875,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,0.0001127874202211,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0005350144929252,291.02764892578125,294.1499938964844,268.74560546875,268.3854064941406,270.6567687988281,268.7124328613281,290.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.86050033569336,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502014160156,0.0,0.0,0.0001070979196811,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2233581542969,0.0,0.0,0.0001127793584601,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.000534976250492,291.02545166015625,294.1499938964844,268.7547302246094,268.3943786621094,270.637451171875,268.72723388671875,290.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.845184326171875,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.0001070935832103,293.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113830566406,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.0001127747964346,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0005349546554498,291.0232238769531,294.1499938964844,268.7606811523437,268.40020751953125,270.61846923828125,268.7388000488281,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.832544326782227,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48712158203125,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001127816358348,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0005349870771169,291.0187072753906,294.1499938964844,268.76251220703125,268.4020080566406,270.5810241699219,268.7538146972656,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81507682800293,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48712158203125,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001127816358348,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0005349870771169,291.0187072753906,294.1499938964844,268.76251220703125,268.4020080566406,270.5810241699219,268.7538146972656,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81507682800293,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888000488281,0.0,0.0,0.0001071413062163,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631042480469,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,0.0001128250514739,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0005351930158212,291.0141296386719,294.1499938964844,268.75,268.3897399902344,270.5442199707031,268.75469970703125,290.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81325340270996,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888000488281,0.0,0.0,0.0001071413062163,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631042480469,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,0.0001128250514739,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0005351930158212,291.0141296386719,294.1499938964844,268.75,268.3897399902344,270.5442199707031,268.75469970703125,290.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81325340270996,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001129123193095,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0005356074543669,291.0094299316406,294.1499938964844,268.7300109863281,268.3701171875,270.5078125,268.7440795898437,290.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82569122314453,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001129123193095,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0005356074543669,291.0094299316406,294.1499938964844,268.7300109863281,268.3701171875,270.5078125,268.7440795898437,290.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82569122314453,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,0.0001130423916038,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0005362239899113,291.00469970703125,294.1499938964844,268.7099914550781,268.3504943847656,270.4716796875,268.7274780273437,290.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84748649597168,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,0.0001130423916038,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0005362239899113,291.00469970703125,294.1499938964844,268.7099914550781,268.3504943847656,270.4716796875,268.7274780273437,290.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84748649597168,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287109375,0.0,0.0,0.0001074241881724,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001131228418671,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,8.35521423141472e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243896484375,0.0,0.0,0.0001131229291786,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0005366060649976,291.0022888183594,294.1499938964844,268.70001220703125,268.3406677246094,270.4537048339844,268.71826171875,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860807418823242,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,0.0001075100735761,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001132132892962,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,8.361895015696064e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146850585937,0.0,0.0,0.0001132133766077,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0005370351136662,290.9998474121094,294.1499938964844,268.69000244140625,268.33087158203125,270.4358215332031,268.70867919921875,290.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089132845401,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.87578582763672,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,0.0001134197154897,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0005380138754844,290.9949035644531,294.1499938964844,268.6700134277344,268.3112487792969,270.40020751953125,268.6890563964844,290.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90962791442871,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,0.0001134197154897,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0005380138754844,290.9949035644531,294.1499938964844,268.6700134277344,268.3112487792969,270.40020751953125,268.6890563964844,290.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90962791442871,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0001079313879017,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,0.0001136570353992,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0005391396116465,290.9898986816406,294.1499938964844,268.6499938964844,268.2916259765625,270.3648681640625,268.6690368652344,290.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.9487361907959,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0001079313879017,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,0.0001136570353992,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0005391396116465,290.9898986816406,294.1499938964844,268.6499938964844,268.2916259765625,270.3648681640625,268.6690368652344,290.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.9487361907959,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001081787486327,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0005403752438724,290.9848022460937,294.1499938964844,268.6300048828125,268.2720031738281,270.3297424316406,268.6488647460937,290.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991939544677734,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001081787486327,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0005403752438724,290.9848022460937,294.1499938964844,268.6300048828125,268.2720031738281,270.3297424316406,268.6488647460937,290.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991939544677734,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,0.0001084400428226,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0001141926695709,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.000541680434253,290.9795837402344,294.1499938964844,268.6099853515625,268.2523803710937,270.2948608398437,268.6286315917969,290.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038047790527344,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,0.0001084400428226,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0001141926695709,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.000541680434253,290.9795837402344,294.1499938964844,268.6099853515625,268.2523803710937,270.2948608398437,268.6286315917969,290.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038047790527344,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,0.0001085731419152,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,8.444577542832121e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,0.0001143328336183,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0005423453403636,290.9769592285156,294.1499938964844,268.6000061035156,268.2425842285156,270.2774963378906,268.6184997558594,290.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061803817749023,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.0001087062846636,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001144729540101,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773742675781,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001144730413216,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0005430104210972,290.97430419921875,294.1499938964844,268.5899963378906,268.2327575683594,270.2601928710937,268.6083984375,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085756301879883,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.000544317997992,290.96893310546875,294.1499938964844,268.57000732421875,268.213134765625,270.2257385253906,268.588134765625,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13357162475586,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.000544317997992,290.96893310546875,294.1499938964844,268.57000732421875,268.213134765625,270.2257385253906,268.588134765625,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13357162475586,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637634277344,0.0,0.0,0.0001091188969439,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0001149074523709,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,8.487024751957506e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001149075324065,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005450714961625,290.9656677246094,294.1499938964844,268.5580139160156,268.2013854980469,270.2051696777344,268.57598876953125,290.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16168785095215,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001092155871447,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,8.494545181747526e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,0.0001150093521573,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0005455544451251,290.9634704589844,294.1499938964844,268.54998779296875,268.1935119628906,270.1914978027344,268.5679016113281,290.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.18001937866211,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,0.0001094469698728,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0005467102746479,290.9579162597656,294.1499938964844,268.5299987792969,268.17388916015625,270.157470703125,268.54766845703125,290.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.223974227905273,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,0.0001094469698728,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0005467102746479,290.9579162597656,294.1499938964844,268.5299987792969,268.17388916015625,270.157470703125,268.54766845703125,290.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.223974227905273,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0001096784399123,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0005478665116243,290.9522705078125,294.1499938964844,268.510009765625,268.1542663574219,270.1236572265625,268.5274658203125,290.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.266996383666992,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0001096784399123,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0005478665116243,290.9522705078125,294.1499938964844,268.510009765625,268.1542663574219,270.1236572265625,268.5274658203125,290.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.266996383666992,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,0.0001097829372156,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001156067155534,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770935058594,0.0,0.0,8.538672409486026e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,0.0001156067955889,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0005483885179273,290.94940185546875,294.1499938964844,268.5,268.1444702148437,270.1068420410156,268.5173645019531,290.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697347508743,2.5713246643022103e-08,0.0011697090230882,-0.0662873089313507,0.0,0.0,0.0,-0.0175599083304405,60.0,-17.287748336791992,-0.0,-9.328994110546773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,0.0001098730572266,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001157016231445,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,8.54568206705153e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259948730469,0.0,0.0,0.0001157016959041,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0005488386959768,290.946533203125,294.1499938964844,268.489990234375,268.1346435546875,270.090087890625,268.5072631835937,290.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170695060864,2.5825540816981632e-08,0.0011706692166626,-0.0665796622633934,0.0,0.0,0.0,-0.0176155772060155,60.0,-17.30707550048828,-0.0,-9.344315543557968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,0.0001099919390981,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0001158268059953,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443176269531,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.0001158268860308,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0005494325305335,290.94073486328125,294.1499938964844,268.4700012207031,268.1150207519531,270.0567321777344,268.48712158203125,290.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.597365522660766e-08,0.0011719356989488,-0.066965252161026,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.33865737915039,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,0.0001099919390981,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0001158268059953,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443176269531,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.0001158268860308,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0005494325305335,290.94073486328125,294.1499938964844,268.4700012207031,268.1150207519531,270.0567321777344,268.48712158203125,290.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.597365522660766e-08,0.0011719356989488,-0.066965252161026,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.33865737915039,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
