time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,0.0001100129593396,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0005495375371538,290.934814453125,294.1499938964844,268.45001220703125,268.09539794921875,270.0236511230469,268.467041015625,290.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999826291922545e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.35662269592285,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,0.0001100129593396,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0005495375371538,290.934814453125,294.1499938964844,268.45001220703125,268.09539794921875,270.0236511230469,268.467041015625,290.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999826291922545e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.35662269592285,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,8.55135585879907e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0001157785154646,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0005492030759342,290.9288635253906,294.1499938964844,268.42999267578125,268.0757751464844,269.9908447265625,268.447021484375,290.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359960556030273,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,8.55135585879907e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0001157785154646,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0005492030759342,290.9288635253906,294.1499938964844,268.42999267578125,268.0757751464844,269.9908447265625,268.447021484375,290.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359960556030273,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,0.000115618291602,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0005484430585056,290.9228210449219,294.1499938964844,268.4100036621094,268.05615234375,269.95831298828125,268.4270935058594,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34984016418457,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799255371094,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534545898437,0.0,0.0,0.000115618291602,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0005484430585056,290.9228210449219,294.1499938964844,268.4100036621094,268.05615234375,269.95831298828125,268.4270935058594,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34984016418457,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0001096831110771,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0001155015997937,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,8.53090823511593e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,0.0001155016652774,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0005478898528963,290.9197692871094,294.1499938964844,268.3999938964844,268.0463562011719,269.94219970703125,268.4171447753906,290.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588720475866477e-08,0.0011686458019539,-0.0659630820155143,0.0,0.0,0.0,-0.0174981821328401,60.0,-17.339296340942383,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,0.0001095523984986,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0001153640187112,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0005472369375638,290.9167175292969,294.1499938964844,268.3900146484375,268.0365295410156,269.9261474609375,268.4072265625,290.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425823224622945e-08,0.0011672532418742,-0.0655389279127121,0.0,0.0,0.0,-0.0174174290150403,60.0,-17.325387954711914,-0.0,-9.289835389836298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,0.0001092486927518,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0001150441385107,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0005457198712974,290.9105529785156,294.1499938964844,268.3699951171875,268.01690673828125,269.8942565917969,268.387451171875,290.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734197827929e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.2891845703125,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,0.0001092486927518,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0001150441385107,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0005457198712974,290.9105529785156,294.1499938964844,268.3699951171875,268.01690673828125,269.8942565917969,268.387451171875,290.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734197827929e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.2891845703125,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.000108926789835,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0005441118846647,290.90435791015625,294.1499938964844,268.3500061035156,267.9972839355469,269.8627624511719,268.3677062988281,290.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618376052385e-08,0.001160587882623,-0.0635084062814712,0.0,0.0,0.0,-0.0170309357345104,60.0,-17.246191024780273,-0.0,-9.184031313225205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.000108926789835,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01739501953125,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0005441118846647,290.90435791015625,294.1499938964844,268.3500061035156,267.9972839355469,269.8627624511719,268.3677062988281,290.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618376052385e-08,0.001160587882623,-0.0635084062814712,0.0,0.0,0.0,-0.0170309357345104,60.0,-17.246191024780273,-0.0,-9.184031313225205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,0.0001086244883481,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001143868212238,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,8.448571315966547e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005426018033176,290.8981018066406,294.1499938964844,268.3299865722656,267.9776611328125,269.83154296875,268.3479919433594,290.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20305633544922,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,0.0001086244883481,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001143868212238,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,8.448571315966547e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005426018033176,290.8981018066406,294.1499938964844,268.3299865722656,267.9776611328125,269.83154296875,268.3479919433594,290.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20305633544922,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,0.0001083286988432,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,0.000114075402962,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.000541124260053,290.89178466796875,294.1499938964844,268.3099975585937,267.9580383300781,269.8006591796875,268.3282470703125,290.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161874771118164,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,0.0001083286988432,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,0.000114075402962,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.000541124260053,290.89178466796875,294.1499938964844,268.3099975585937,267.9580383300781,269.8006591796875,268.3282470703125,290.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161874771118164,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001081838927348,293.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0001139228479587,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667663574219,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,0.0001139229134423,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0005404009134508,290.8886108398437,294.1499938964844,268.29998779296875,267.9482421875,269.7853088378906,268.3183898925781,290.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720382102965232e-08,0.0011526726884767,-0.0610962212085723,0.0,0.0,0.0,-0.016571981832385,60.0,-17.14165687561035,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751892089844,0.0,0.0,0.0001080428264685,293.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001137742947321,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,0.0001137743602157,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.0005396962515078,290.8854064941406,294.1499938964844,268.2900085449219,267.9384155273437,269.77008056640625,268.3085327148437,290.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121824264526367,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0001134949125116,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005383706884458,290.8789978027344,294.1499938964844,268.2699890136719,267.9187927246094,269.7397766113281,268.288818359375,289.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084095001220703,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0001134949125116,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0005383706884458,290.8789978027344,294.1499938964844,268.2699890136719,267.9187927246094,269.7397766113281,268.288818359375,289.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084095001220703,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0005371977458707,290.8725280761719,294.1499938964844,268.25,267.899169921875,269.7097473144531,268.26910400390625,289.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050291061401367,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0005371977458707,290.8725280761719,294.1499938964844,268.25,267.899169921875,269.7097473144531,268.26910400390625,289.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050291061401367,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,0.0001073478997568,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991271972656,0.0,0.0,0.0001130425735027,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0005362249794416,290.8659973144531,294.1499938964844,268.2300109863281,267.8795471191406,269.67999267578125,268.24932861328125,289.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.021968841552734,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,0.0001073478997568,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991271972656,0.0,0.0,0.0001130425735027,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0005362249794416,290.8659973144531,294.1499938964844,268.2300109863281,267.8795471191406,269.67999267578125,268.24932861328125,289.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.021968841552734,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0001072022132575,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,8.337949839187786e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68267822265625,0.0,0.0,0.0001128891526605,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005354972672648,290.8594055175781,294.1499938964844,268.2099914550781,267.85992431640625,269.6504821777344,268.2295227050781,289.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000600814819336,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.0001072022132575,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,8.337949839187786e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68267822265625,0.0,0.0,0.0001128891526605,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005354972672648,290.8594055175781,294.1499938964844,268.2099914550781,267.85992431640625,269.6504821777344,268.2295227050781,289.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000600814819336,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001071504811989,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0001128346120822,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,8.333926234627143e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0001128346775658,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0005352388252504,290.8561096191406,294.1499938964844,268.20001220703125,267.8501281738281,269.63580322265625,268.2196044921875,289.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432537605254765e-08,0.0011416615452617,-0.0577389970421791,0.0,0.0,0.0,-0.0159335471689701,60.0,-16.993057250976562,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,0.0001071140140993,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001127962168538,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,8.331090066349134e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0005350566934794,290.852783203125,294.1499938964844,268.19000244140625,267.8403015136719,269.6211853027344,268.2096862792969,289.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987688064575195,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,0.0001127724026446,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0005349434213712,290.8460693359375,294.1499938964844,268.1700134277344,267.8206787109375,269.59210205078125,268.1897888183594,289.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984241485595703,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,0.0001127724026446,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0005349434213712,290.8460693359375,294.1499938964844,268.1700134277344,267.8206787109375,269.59210205078125,268.1897888183594,289.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984241485595703,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0001071413353201,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0001128249859903,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82177734375,0.0,0.0,8.333214645972475e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63397216796875,0.0,0.0,0.0001128250441979,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0005351931322365,290.8392944335937,294.1499938964844,268.1499938964844,267.8010559082031,269.5632019042969,268.1697998046875,289.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.991777420043945,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0001071413353201,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0001128249859903,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82177734375,0.0,0.0,8.333214645972475e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63397216796875,0.0,0.0,0.0001128250441979,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0005351931322365,290.8392944335937,294.1499938964844,268.1499938964844,267.8010559082031,269.5632019042969,268.1697998046875,289.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.991777420043945,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001072343366104,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.000535657745786,290.8324584960937,294.1499938964844,268.1300048828125,267.781982421875,269.5344543457031,268.1497497558594,289.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.0090389251709,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001072343366104,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.000535657745786,290.8324584960937,294.1499938964844,268.1300048828125,267.781982421875,269.5344543457031,268.1497497558594,289.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.0090389251709,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,0.0001073320891009,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018981933594,0.0,0.0,0.0001130259188357,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0005361459916457,290.8255615234375,294.1499938964844,268.1099853515625,267.7640380859375,269.505859375,268.1296691894531,289.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.029754638671875,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,0.0001073320891009,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018981933594,0.0,0.0,0.0001130259188357,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0005361459916457,290.8255615234375,294.1499938964844,268.1099853515625,267.7640380859375,269.505859375,268.1296691894531,289.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.029754638671875,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912292480469,0.0,0.0,0.0001073827952495,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.000113079258881,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.0001130793170887,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.000536399311386,290.82208251953125,294.1499938964844,268.1000061035156,267.75543212890625,269.4916076660156,268.1195983886719,289.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.040559768676758,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818603515625,0.0,0.0,0.0001074346437235,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658996582031,0.0,0.0,8.356027683475986e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,0.0001131339085986,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0005366582772694,290.818603515625,294.1499938964844,268.0899963378906,267.7470703125,269.4774169921875,268.10955810546875,289.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05158233642578,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,0.0001075415493687,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001132464312831,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,8.364342647837475e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,0.0001132464894908,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0005371923325583,290.8115539550781,294.1499938964844,268.07000732421875,267.73101806640625,269.4490966796875,268.0894470214844,289.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07419204711914,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
