time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001158279774244,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0005494380602613,290.656494140625,294.1499938964844,267.6700134277344,267.4826354980469,268.9086608886719,267.6871032714844,289.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58667755126953,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001158279774244,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0005494380602613,290.656494140625,294.1499938964844,267.6700134277344,267.4826354980469,268.9086608886719,267.6871032714844,289.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58667755126953,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001101036905311,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001159444873337,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0005499907420016,290.6480712890625,294.1499938964844,267.6499938964844,267.4679260253906,268.8827819824219,267.6669921875,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112127571309432e-08,0.0011731194099411,-0.0673257112503051,0.0,0.0,0.0,-0.017757648602128,60.0,-17.610774993896484,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001101036905311,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001159444873337,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0005499907420016,290.6480712890625,294.1499938964844,267.6499938964844,267.4679260253906,268.8827819824219,267.6669921875,289.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112127571309432e-08,0.0011731194099411,-0.0673257112503051,0.0,0.0,0.0,-0.017757648602128,60.0,-17.610774993896484,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0001160571191576,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,8.571938815293834e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0005505249719135,290.6395568847656,294.1499938964844,267.6300048828125,267.45245361328125,268.8569641113281,267.6469116210937,289.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.634313583374023,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0001160571191576,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,8.571938815293834e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0005505249719135,290.6395568847656,294.1499938964844,267.6300048828125,267.45245361328125,268.8569641113281,267.6469116210937,289.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.634313583374023,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0005510389455594,290.6310119628906,294.1499938964844,267.6099853515625,267.4361267089844,268.8312683105469,267.6268005371094,289.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.657224655151367,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0005510389455594,290.6310119628906,294.1499938964844,267.6099853515625,267.4361267089844,268.8312683105469,267.6268005371094,289.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.657224655151367,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0001103633476304,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0001162179250968,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,8.583816088503227e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,0.0005512877833098,290.626708984375,294.1499938964844,267.6000061035156,267.4276123046875,268.8184509277344,267.61676025390625,289.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66842269897461,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,0.000110412009235,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001162691696663,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,8.587601041654125e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0005515308585017,290.62237548828125,294.1499938964844,267.5899963378906,267.4188842773437,268.8056640625,267.6067199707031,289.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.679443359375,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0005519989063031,290.6137084960937,294.1499938964844,267.57000732421875,267.40069580078125,268.7801513671875,267.5866394042969,289.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700939178466797,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0005519989063031,290.6137084960937,294.1499938964844,267.57000732421875,267.40069580078125,268.7801513671875,267.5866394042969,289.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700939178466797,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,0.0001105942792491,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0001164611021522,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,8.6017775174696e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001164611458079,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005524413427338,290.60498046875,294.1499938964844,267.54998779296875,267.38140869140625,268.7547302246094,267.56658935546875,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723402157813325e-08,0.0011783455265685,-0.0689166188240051,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.72162437438965,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,0.0001105942792491,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0001164611021522,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,8.6017775174696e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001164611458079,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005524413427338,290.60498046875,294.1499938964844,267.54998779296875,267.38140869140625,268.7547302246094,267.56658935546875,289.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723402157813325e-08,0.0011783455265685,-0.0689166188240051,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.72162437438965,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,304.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
