time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001058661218849,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.0001114821207011,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,8.234031702158973e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0001114821207011,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0005288231768645,293.0704650878906,294.1499938964844,270.3500061035156,269.6131286621094,275.4838562011719,270.3500061035156,292.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127989264205,2.0831086189332385e-08,0.0011279684258624,-0.0535615794360637,0.0,0.0,0.0,-0.0151396421715617,60.0,-17.018386840820312,-0.0,-8.67501199763865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001058661218849,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.0001114821207011,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,8.234031702158973e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0001114821207011,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0005288231768645,293.0704650878906,294.1499938964844,270.3500061035156,269.6131286621094,275.4838562011719,270.3500061035156,292.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127989264205,2.0831086189332385e-08,0.0011279684258624,-0.0535615794360637,0.0,0.0,0.0,-0.0151396421715617,60.0,-17.018386840820312,-0.0,-8.67501199763865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001059850765159,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,0.0001116073835873,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,8.243283809861168e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,0.0001116073835873,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0005294173606671,293.0686950683594,294.1499938964844,270.3500061035156,269.6131286621094,275.4324645996094,270.3500061035156,292.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292566778138,2.097930718036877e-08,0.0011292357230558,-0.0539483353495597,0.0,0.0,0.0,-0.0152131207287311,60.0,-17.032032012939453,-0.0,-8.694517816820736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,0.0001061084258253,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.086181640625,0.0,0.0,0.0001117372812586,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,8.252877159975469e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0001117372812586,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0005300335469655,293.0669250488281,294.1499938964844,270.3500061035156,269.6131286621094,275.3815612792969,270.3500061035156,292.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305708903819,2.1133006455897885e-08,0.0011305498192086,-0.0543493628501892,0.0,0.0,0.0,-0.0152893150225281,60.0,-17.046377182006836,-0.0,-8.714766863704426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0001063673189491,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001120099041145,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,8.273013372672722e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0001120099041145,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.000531326746568,293.06329345703125,294.1499938964844,270.3500061035156,269.6131286621094,275.28094482421875,270.3500061035156,292.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333293514326,2.1455601739717167e-08,0.001133307814598,-0.0551909767091274,0.0,0.0,0.0,-0.0154492370784282,60.0,-17.077009201049805,-0.0,-8.75734471605938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.0001063673189491,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001120099041145,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,8.273013372672722e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0001120099041145,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.000531326746568,293.06329345703125,294.1499938964844,270.3500061035156,269.6131286621094,275.28094482421875,270.3500061035156,292.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333293514326,2.1455601739717167e-08,0.001133307814598,-0.0551909767091274,0.0,0.0,0.0,-0.0154492370784282,60.0,-17.077009201049805,-0.0,-8.75734471605938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001066417680704,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001122989124269,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,8.294359577121213e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0001122989124269,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0005326977116055,293.0596008300781,294.1499938964844,270.3500061035156,269.6131286621094,275.1820983886719,270.3500061035156,292.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362534714862,2.1797582405724825e-08,0.001136231701821,-0.0560830496251583,0.0,0.0,0.0,-0.0156187703832983,60.0,-17.110292434692383,-0.0,-8.802594209100789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001066417680704,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001122989124269,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,8.294359577121213e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0001122989124269,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,0.0005326977116055,293.0596008300781,294.1499938964844,270.3500061035156,269.6131286621094,275.1820983886719,270.3500061035156,292.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362534714862,2.1797582405724825e-08,0.001136231701821,-0.0560830496251583,0.0,0.0,0.0,-0.0156187703832983,60.0,-17.110292434692383,-0.0,-8.802594209100789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001069296849891,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001126021088566,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,8.316753519466147e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0001126021088566,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0005341359064914,293.0557861328125,294.1499938964844,270.3500061035156,269.6131286621094,275.0849914550781,270.3500061035156,292.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393211316317,2.215634964386481e-08,0.0011392990127205,-0.057018756866455,0.0,0.0,0.0,-0.0157966241240501,60.0,-17.145904541015625,-0.0,-8.850189203712946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001069296849891,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001126021088566,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,8.316753519466147e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0001126021088566,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0005341359064914,293.0557861328125,294.1499938964844,270.3500061035156,269.6131286621094,275.0849914550781,270.3500061035156,292.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393211316317,2.215634964386481e-08,0.0011392990127205,-0.057018756866455,0.0,0.0,0.0,-0.0157966241240501,60.0,-17.145904541015625,-0.0,-8.850189203712946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001072300437954,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129184020101,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,8.340114436578006e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,0.0001129184020101,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0005356362671591,293.0518798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.9896545410156,270.3500061035156,292.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425213888287,2.2530619148142254e-08,0.0011424988042563,-0.0579947493970394,0.0,0.0,0.0,-0.0159821640700101,60.0,-17.183639526367188,-0.0,-8.899978354293125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001072300437954,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129184020101,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,8.340114436578006e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,0.0001129184020101,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0005356362671591,293.0518798828125,294.1499938964844,270.3500061035156,269.6131286621094,274.9896545410156,270.3500061035156,292.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425213888287,2.2530619148142254e-08,0.0011424988042563,-0.0579947493970394,0.0,0.0,0.0,-0.0159821640700101,60.0,-17.183639526367188,-0.0,-8.899978354293125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001073840758181,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,0.0001130806049332,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,8.35209502838552e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0001130806049332,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0005364057142287,293.0498962402344,294.1499938964844,270.3500061035156,269.6131286621094,274.9426574707031,270.3500061035156,292.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441624956205,2.2722554504639447e-08,0.0011441397946327,-0.0584951974451541,0.0,0.0,0.0,-0.0160773117095232,60.0,-17.20315933227539,-0.0,-8.925565708750582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0001075403415597,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001132451579906,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,8.364248787984252e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,0.0001132451579906,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0005371862789615,293.0478515625,294.1499938964844,270.3500061035156,269.6131286621094,274.8960266113281,270.3500061035156,292.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917269859590306e-08,0.0011458045337349,-0.0590028539299964,0.0,0.0,0.0,-0.0161738395690917,60.0,-17.22305679321289,-0.0,-8.951560914738368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0005387749988585,293.04376220703125,294.1499938964844,270.3500061035156,269.6131286621094,274.803955078125,270.3500061035156,292.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313585728601538e-08,0.0011491928016766,-0.0600359737873077,0.0,0.0,0.0,-0.0163703076541423,60.0,-17.26380729675293,-0.0,-9.004586587479937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135800775955,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0001135800775955,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0005387749988585,293.04376220703125,294.1499938964844,270.3500061035156,269.6131286621094,274.803955078125,270.3500061035156,292.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.3313585728601538e-08,0.0011491928016766,-0.0600359737873077,0.0,0.0,0.0,-0.0163703076541423,60.0,-17.26380729675293,-0.0,-9.004586587479937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,0.0005403900286182,293.03955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.71356201171875,270.3500061035156,292.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716472341561712e-08,0.0011526372982189,-0.061086032539606,0.0,0.0,0.0,-0.0165700335055589,60.0,-17.305591583251953,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,0.0005403900286182,293.03955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.71356201171875,270.3500061035156,292.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.3716472341561712e-08,0.0011526372982189,-0.061086032539606,0.0,0.0,0.0,-0.0165700335055589,60.0,-17.305591583251953,-0.0,-9.058651784243921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0005420168163254,293.0352783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.6247253417969,270.3500061035156,292.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347929000854492,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0005420168163254,293.0352783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.6247253417969,270.3500061035156,292.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347929000854492,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0005436409846879,293.0308837890625,294.1499938964844,270.3500061035156,269.6131286621094,274.5373840332031,270.3500061035156,292.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.390380859375,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0005436409846879,293.0308837890625,294.1499938964844,270.3500061035156,269.6131286621094,274.5373840332031,270.3500061035156,292.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.390380859375,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,0.0005444468697533,293.02862548828125,294.1499938964844,270.3500061035156,269.6131286621094,274.49432373046875,270.3500061035156,292.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728478820179592e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.411487579345703,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547790527344,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,0.0005452462937682,293.0263671875,294.1499938964844,270.3500061035156,269.6131286621094,274.45166015625,270.3500061035156,292.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.432437896728516,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,0.0005468169692903,293.02178955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3673400878906,270.3500061035156,292.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.4736328125,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,0.0005468169692903,293.02178955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3673400878906,270.3500061035156,292.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.4736328125,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,0.0005483351997099,293.01708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.2846069335937,270.3500061035156,292.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698467354118293e-08,0.001169582363218,-0.0662488266825676,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.513347625732422,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,0.0005483351997099,293.01708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.2846069335937,270.3500061035156,292.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698467354118293e-08,0.001169582363218,-0.0662488266825676,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.513347625732422,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.0001100631998269,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001159018502221,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001159018502221,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.00054978847038,293.0122985839844,294.1499938964844,270.3500061035156,269.6131286621094,274.2032470703125,270.3500061035156,292.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6061004021471493e-08,0.0011726818047463,-0.0671926364302635,0.0,0.0,0.0,-0.0177323017269372,60.0,-17.55129623413086,-0.0,-9.376482523748565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.0001100631998269,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001159018502221,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,8.560471178498119e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001159018502221,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.00054978847038,293.0122985839844,294.1499938964844,270.3500061035156,269.6131286621094,274.2032470703125,270.3500061035156,292.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.6061004021471493e-08,0.0011726818047463,-0.0671926364302635,0.0,0.0,0.0,-0.0177323017269372,60.0,-17.55129623413086,-0.0,-9.376482523748565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0001103376271203,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,0.0001161908367066,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,8.581815927755088e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001161908367066,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.0005511593190021,293.0074462890625,294.1499938964844,270.3500061035156,269.6131286621094,274.1233825683594,270.3500061035156,292.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756320018321,2.640297935840864e-08,0.001175605575554,-0.0680827423930168,0.0,0.0,0.0,-0.0179018303751945,60.0,-17.58677101135254,-0.0,-9.423298763522325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0001103376271203,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,0.0001161908367066,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,8.581815927755088e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001161908367066,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.0005511593190021,293.0074462890625,294.1499938964844,270.3500061035156,269.6131286621094,274.1233825683594,270.3500061035156,292.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756320018321,2.640297935840864e-08,0.001175605575554,-0.0680827423930168,0.0,0.0,0.0,-0.0179018303751945,60.0,-17.58677101135254,-0.0,-9.423298763522325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0001104684997699,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,0.0001163286506198,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,8.591994264861569e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0001163286506198,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,0.0005518130492419,293.00494384765625,294.1499938964844,270.3500061035156,269.6131286621094,274.08404541015625,270.3500061035156,292.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770263081416,2.6566057798049772e-08,0.0011769997654482,-0.0685071647167205,0.0,0.0,0.0,-0.0179826747626066,60.0,-17.603389739990234,-0.0,-9.445665227758584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0001105943229049,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001164611458079,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,8.601780427852646e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0001164611458079,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,0.0005524415173567,293.00244140625,294.1499938964844,270.3500061035156,269.6131286621094,274.0450744628906,270.3500061035156,292.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783669469878,2.6722847934479432e-08,0.0011783402878791,-0.0689151734113693,0.0,0.0,0.0,-0.0180604010820388,60.0,-17.619312286376953,-0.0,-9.467193962109377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0001108300493797,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.0001167093796539,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,8.620115113444626e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.0001167093796539,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.000553619058337,292.99737548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.9681701660156,270.3500061035156,292.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808786075562,2.7016593406870012e-08,0.0011808515992015,-0.0696794986724853,0.0,0.0,0.0,-0.0182060226798057,60.0,-17.648944854736328,-0.0,-9.507594000979225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0001108300493797,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.0001167093796539,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,8.620115113444626e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.0001167093796539,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.000553619058337,292.99737548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.9681701660156,270.3500061035156,292.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808786075562,2.7016593406870012e-08,0.0011808515992015,-0.0696794986724853,0.0,0.0,0.0,-0.0182060226798057,60.0,-17.648944854736328,-0.0,-9.507594000979225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.00011104594887,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.0001169367315014,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,8.6369072960224e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0001169367315014,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0005546975298784,292.9921875,294.1499938964844,270.3500061035156,269.6131286621094,273.89276123046875,270.3500061035156,292.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831790907308,2.7285638637408738e-08,0.0011831517331302,-0.0703794509172439,0.0,0.0,0.0,-0.0183393973857164,60.0,-17.675128936767578,-0.0,-9.544672252559397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.00011104594887,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.0001169367315014,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,8.6369072960224e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0001169367315014,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0005546975298784,292.9921875,294.1499938964844,270.3500061035156,269.6131286621094,273.89276123046875,270.3500061035156,292.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831790907308,2.7285638637408738e-08,0.0011831517331302,-0.0703794509172439,0.0,0.0,0.0,-0.0183393973857164,60.0,-17.675128936767578,-0.0,-9.544672252559397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0001112410318455,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0001171421681647,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,8.652080578031018e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0001171421681647,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,0.0005556719843298,292.9869384765625,294.1499938964844,270.3500061035156,269.6131286621094,273.81884765625,270.3500061035156,292.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185257686302,2.7528738399951184e-08,0.0011852300958707,-0.0710118114948272,0.0,0.0,0.0,-0.0184599105268716,60.0,-17.69800567626953,-0.0,-9.57823687031123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0001112410318455,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0001171421681647,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,8.652080578031018e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0001171421681647,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,0.0005556719843298,292.9869384765625,294.1499938964844,270.3500061035156,269.6131286621094,273.81884765625,270.3500061035156,292.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185257686302,2.7528738399951184e-08,0.0011852300958707,-0.0710118114948272,0.0,0.0,0.0,-0.0184599105268716,60.0,-17.69800567626953,-0.0,-9.57823687031123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,0.0001114170518121,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.0001173275231849,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,8.665771019877866e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0001173275231849,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0005565512692555,292.9815673828125,294.1499938964844,270.3500061035156,269.6131286621094,273.74627685546875,270.3500061035156,292.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871331371366,2.7748077613409805e-08,0.0011871054302901,-0.0715823024511337,0.0,0.0,0.0,-0.0185686443001031,60.0,-17.717863082885742,-0.0,-9.6085713607863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
