time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,0.0001114170518121,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.0001173275231849,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,8.665771019877866e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0001173275231849,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0005565512692555,292.9815673828125,294.1499938964844,270.3500061035156,269.6131286621094,273.74627685546875,270.3500061035156,292.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871331371366,2.7748077613409805e-08,0.0011871054302901,-0.0715823024511337,0.0,0.0,0.0,-0.0185686443001031,60.0,-17.717863082885742,-0.0,-9.6085713607863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0001114985861931,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,0.0001174133794847,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,8.672112016938627e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0001174133794847,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0005569584900513,292.9788513183594,294.1499938964844,270.3500061035156,269.6131286621094,273.7105712890625,270.3500061035156,292.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880018282681,2.7849676342839306e-08,0.0011879740050062,-0.071846529841423,0.0,0.0,0.0,-0.0186190102249383,60.0,-17.72654151916504,-0.0,-9.622638685868878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0001115764898713,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.0001174954159068,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,8.678171434439719e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0001174954159068,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0005573476664721,292.97613525390625,294.1499938964844,270.3500061035156,269.6131286621094,273.6752014160156,270.3500061035156,292.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888318695127,2.7946756020469365e-08,0.0011888039298355,-0.0720989853143692,0.0,0.0,0.0,-0.0186671372503042,60.0,-17.734594345092773,-0.0,-9.636089970399553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,0.0001117228093789,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0001176494988612,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,8.689551759744063e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.0001176494988612,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0005580785800702,292.9705810546875,294.1499938964844,270.3500061035156,269.6131286621094,273.6054992675781,270.3500061035156,292.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903909035027,2.8129090168249604e-08,0.0011903627309948,-0.0725731179118156,0.0,0.0,0.0,-0.0187575258314609,60.0,-17.74905014038086,-0.0,-9.66137889690799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,0.0001117228093789,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0001176494988612,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,8.689551759744063e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101928710937,0.0,0.0,0.0001176494988612,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0005580785800702,292.9705810546875,294.1499938964844,270.3500061035156,269.6131286621094,273.6054992675781,270.3500061035156,292.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903909035027,2.8129090168249604e-08,0.0011903627309948,-0.0725731179118156,0.0,0.0,0.0,-0.0187575258314609,60.0,-17.74905014038086,-0.0,-9.66137889690799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.0001118573491112,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0001177911763079,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,8.700016041984782e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.0001177911763079,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0005587506457231,292.9649658203125,294.1499938964844,270.3500061035156,269.6131286621094,273.537109375,270.3500061035156,292.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918244417756,2.8296746279465882e-08,0.0011917961528524,-0.073009043931961,0.0,0.0,0.0,-0.0188406389206647,60.0,-17.761531829833984,-0.0,-9.684661250730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.0001118573491112,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0001177911763079,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,8.700016041984782e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0056457519531,0.0,0.0,0.0001177911763079,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0005587506457231,292.9649658203125,294.1499938964844,270.3500061035156,269.6131286621094,273.537109375,270.3500061035156,292.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918244417756,2.8296746279465882e-08,0.0011917961528524,-0.073009043931961,0.0,0.0,0.0,-0.0188406389206647,60.0,-17.761531829833984,-0.0,-9.684661250730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,0.0001119788284995,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0001179191021947,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,8.70946460054256e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001179191021947,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0005593574605882,292.959228515625,294.1499938964844,270.3500061035156,269.6131286621094,273.4701538085937,270.3500061035156,292.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448127409319568e-08,0.0011930903419852,-0.0734026134014129,0.0,0.0,0.0,-0.0189156848937273,60.0,-17.771821975708008,-0.0,-9.705707526563857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,0.0001119788284995,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0001179191021947,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,8.70946460054256e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001179191021947,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0005593574605882,292.959228515625,294.1499938964844,270.3500061035156,269.6131286621094,273.4701538085937,270.3500061035156,292.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448127409319568e-08,0.0011930903419852,-0.0734026134014129,0.0,0.0,0.0,-0.0189156848937273,60.0,-17.771821975708008,-0.0,-9.705707526563857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.0001120868182624,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001180328181362,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,8.717863238416612e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0001180328181362,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99676513671875,0.0,0.0,0.0005598968709819,292.95343017578125,294.1499938964844,270.3500061035156,269.6131286621094,273.4044494628906,270.3500061035156,292.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942692799493,2.8582689992617816e-08,0.0011942407581955,-0.0737524330615997,0.0,0.0,0.0,-0.0189823918044567,60.0,-17.78011131286621,-0.0,-9.724435301450285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.0001120868182624,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001180328181362,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,8.717863238416612e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0001180328181362,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99676513671875,0.0,0.0,0.0005598968709819,292.95343017578125,294.1499938964844,270.3500061035156,269.6131286621094,273.4044494628906,270.3500061035156,292.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942692799493,2.8582689992617816e-08,0.0011942407581955,-0.0737524330615997,0.0,0.0,0.0,-0.0189823918044567,60.0,-17.78011131286621,-0.0,-9.724435301450285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001121357490774,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99365234375,0.0,0.0,0.000118084346468,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,8.721669291844591e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.000118084346468,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.00056014128495,292.95050048828125,294.1499938964844,270.3500061035156,269.6131286621094,273.37213134765625,270.3500061035156,292.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947907041758,2.8643666993843908e-08,0.0011947620660066,-0.0739109441637992,0.0,0.0,0.0,-0.0190126206725835,60.0,-17.783348083496094,-0.0,-9.73292770822809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001121806417359,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,0.0001181316183647,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,8.725161023903638e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001181316183647,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,0.0005603655590675,292.9475402832031,294.1499938964844,270.3500061035156,269.6131286621094,273.34014892578125,270.3500061035156,292.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952690547332,2.86996080234303e-08,0.0011952403001487,-0.0740563571453094,0.0,0.0,0.0,-0.0190403517335653,60.0,-17.785999298095703,-0.0,-9.740721651496645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,0.0001122594403568,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0001182146006613,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,8.731290290597826e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,0.0001182146006613,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0005607591592706,292.9415588378906,294.1499938964844,270.3500061035156,269.6131286621094,273.277099609375,270.3500061035156,292.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961086420342,2.8797801476798668e-08,0.0011960797710344,-0.0743115916848182,0.0,0.0,0.0,-0.0190890301018953,60.0,-17.789751052856445,-0.0,-9.75441025730106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,0.0001122594403568,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0001182146006613,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,8.731290290597826e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,0.0001182146006613,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0005607591592706,292.9415588378906,294.1499938964844,270.3500061035156,269.6131286621094,273.277099609375,270.3500061035156,292.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961086420342,2.8797801476798668e-08,0.0011960797710344,-0.0743115916848182,0.0,0.0,0.0,-0.0190890301018953,60.0,-17.789751052856445,-0.0,-9.75441025730106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.0001123226466006,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,0.0001182811538456,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,8.736205927561969e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0001182811538456,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0005610748776234,292.9355163574219,294.1499938964844,270.3500061035156,269.6131286621094,273.2153015136719,270.3500061035156,292.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967819882556,2.8876559809987163e-08,0.0011967531172558,-0.0745163038372993,0.0,0.0,0.0,-0.0191280730068683,60.0,-17.790956497192383,-0.0,-9.765395958538649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.0001123226466006,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,0.0001182811538456,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,8.736205927561969e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0001182811538456,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0005610748776234,292.9355163574219,294.1499938964844,270.3500061035156,269.6131286621094,273.2153015136719,270.3500061035156,292.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967819882556,2.8876559809987163e-08,0.0011967531172558,-0.0745163038372993,0.0,0.0,0.0,-0.0191280730068683,60.0,-17.790956497192383,-0.0,-9.765395958538649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0001123895926866,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001183516578748,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,8.74141333042644e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001183516578748,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0005614092806354,292.9293518066406,294.1499938964844,270.3483581542969,269.612060546875,273.1548156738281,270.34930419921875,292.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974952649325,2.895998463259276e-08,0.0011974663939327,-0.074733130633831,0.0,0.0,0.0,-0.0191694293171167,60.0,-17.791709899902344,-0.0,-9.777040332892285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0001123895926866,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001183516578748,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,8.74141333042644e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001183516578748,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0005614092806354,292.9293518066406,294.1499938964844,270.3483581542969,269.612060546875,273.1548156738281,270.34930419921875,292.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974952649325,2.895998463259276e-08,0.0011974663939327,-0.074733130633831,0.0,0.0,0.0,-0.0191694293171167,60.0,-17.791709899902344,-0.0,-9.777040332892285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001124776099459,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,0.0001184443390229,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,8.748258551349863e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001184443390229,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0005618489230982,292.9231262207031,294.1499938964844,270.3436279296875,269.6089172363281,273.095458984375,270.3465270996094,292.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984328739345,2.906965690385732e-08,0.0011984038865193,-0.0750181600451469,0.0,0.0,0.0,-0.0192237980663776,60.0,-17.796287536621094,-0.0,-9.7923582131898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001124776099459,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,0.0001184443390229,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,8.748258551349863e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0001184443390229,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0005618489230982,292.9231262207031,294.1499938964844,270.3436279296875,269.6089172363281,273.095458984375,270.3465270996094,292.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984328739345,2.906965690385732e-08,0.0011984038865193,-0.0750181600451469,0.0,0.0,0.0,-0.0192237980663776,60.0,-17.796287536621094,-0.0,-9.7923582131898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001125280105043,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.0001184974171337,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001184974171337,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0005621007294394,292.91998291015625,294.1499938964844,270.34014892578125,269.6065979003906,273.06622314453125,270.3440246582031,292.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.9132470658055364e-08,0.0011989407939836,-0.0751814022660255,0.0,0.0,0.0,-0.0192549359053373,60.0,-17.800729751586914,-0.0,-9.80113625814738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,0.0001125825074268,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001185547953355,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,8.756417082622647e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,0.0001185547953355,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669494628906,0.0,0.0,0.0005623729084618,292.91680908203125,294.1499938964844,270.33599853515625,269.60382080078125,273.0372314453125,270.34088134765625,292.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.9200373674598268e-08,0.0011995212407782,-0.075357861816883,0.0,0.0,0.0,-0.0192885976284742,60.0,-17.806324005126953,-0.0,-9.810630530182608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,0.0001127026625908,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001186813315143,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,0.0001186813315143,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,0.0005629731458611,292.9104309082031,294.1499938964844,270.3257141113281,269.59698486328125,272.97998046875,270.33251953125,292.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.935010456894816e-08,0.001200801343657,-0.075746938586235,0.0,0.0,0.0,-0.019362824037671,60.0,-17.820981979370117,-0.0,-9.831582303831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,0.0001127026625908,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001186813315143,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,0.0001186813315143,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,0.0005629731458611,292.9104309082031,294.1499938964844,270.3257141113281,269.59698486328125,272.97998046875,270.33251953125,292.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.935010456894816e-08,0.001200801343657,-0.075746938586235,0.0,0.0,0.0,-0.019362824037671,60.0,-17.820981979370117,-0.0,-9.831582303831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0001128345902543,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001188202513731,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,8.776023605605587e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0001188202513731,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0005636321147903,292.9039306640625,294.1499938964844,270.3129577636719,269.5884704589844,272.923583984375,270.3217163085937,292.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022361624985,2.9514506394434648e-08,0.0012022067094221,-0.0761741027235984,0.0,0.0,0.0,-0.0194443240761756,60.0,-17.839675903320312,-0.0,-9.854612414983421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,0.0001128345902543,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001188202513731,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,8.776023605605587e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0001188202513731,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0005636321147903,292.9039306640625,294.1499938964844,270.3129577636719,269.5884704589844,272.923583984375,270.3217163085937,292.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022361624985,2.9514506394434648e-08,0.0012022067094221,-0.0761741027235984,0.0,0.0,0.0,-0.0194443240761756,60.0,-17.839675903320312,-0.0,-9.854612414983421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505615234375,0.0,0.0,0.0001129768861574,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001189701069961,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505615234375,0.0,0.0,8.787091064732522e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0001189701069961,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0005643429467454,292.8973693847656,294.1499938964844,270.2980041503906,269.5785217285156,272.8680725097656,270.308349609375,292.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120375235565,2.9691834768641456e-08,0.001203722669743,-0.0766348168253898,0.0,0.0,0.0,-0.0195322316139936,60.0,-17.862335205078125,-0.0,-9.879483542363233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505615234375,0.0,0.0,0.0001129768861574,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001189701069961,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505615234375,0.0,0.0,8.787091064732522e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0001189701069961,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0005643429467454,292.8973693847656,294.1499938964844,270.2980041503906,269.5785217285156,272.8680725097656,270.308349609375,292.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120375235565,2.9691834768641456e-08,0.001203722669743,-0.0766348168253898,0.0,0.0,0.0,-0.0195322316139936,60.0,-17.862335205078125,-0.0,-9.879483542363233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0001131498502218,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.000119152246043,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,8.800544310361147e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94512939453125,0.0,0.0,0.000119152246043,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0005652069230563,292.8907165527344,294.1499938964844,270.2810363769531,269.56719970703125,272.8132629394531,270.2929077148437,292.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055949773639,2.9907376131177443e-08,0.0012055650586262,-0.0771947354078292,0.0,0.0,0.0,-0.0196390803903341,60.0,-17.889474868774414,-0.0,-9.909756215620293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0001131498502218,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.000119152246043,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,8.800544310361147e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94512939453125,0.0,0.0,0.000119152246043,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0005652069230563,292.8907165527344,294.1499938964844,270.2810363769531,269.56719970703125,272.8132629394531,270.2929077148437,292.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055949773639,2.9907376131177443e-08,0.0012055650586262,-0.0771947354078292,0.0,0.0,0.0,-0.0196390803903341,60.0,-17.889474868774414,-0.0,-9.909756215620293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0001132815814344,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.000119290962175,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,8.810789586277679e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.000119290962175,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.000565864960663,292.8873596191406,294.1499938964844,270.2718811035156,269.5610656738281,272.7861022949219,270.284423828125,292.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069982476532,3.00715328194201e-08,0.0012069682125002,-0.0776211246848106,0.0,0.0,0.0,-0.0197204574942588,60.0,-17.907859802246094,-0.0,-9.932842459647873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,0.0001194555588881,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0001194555588881,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0005666457582265,292.88397216796875,294.1499938964844,270.2622985839844,269.5546875,272.7591247558594,270.2754211425781,291.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632455771505e-08,0.0012086334172636,-0.0781270340085029,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.93090057373047,-0.0,-9.960272961961893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.000113730544399,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001197637393488,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,8.845709089655429e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0001197637393488,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,0.0005681075854226,292.87713623046875,294.1499938964844,270.24200439453125,269.5411071777344,272.7055358886719,270.2562866210937,291.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117819860577,3.063102127498496e-08,0.0012117513688281,-0.0790740698575973,0.0,0.0,0.0,-0.0199978165328502,60.0,-17.981670379638672,-0.0,-1.001173046688564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.000113730544399,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001197637393488,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,8.845709089655429e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0001197637393488,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,0.0005681075854226,292.87713623046875,294.1499938964844,270.24200439453125,269.5411071777344,272.7055358886719,270.2562866210937,291.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117819860577,3.063102127498496e-08,0.0012117513688281,-0.0790740698575973,0.0,0.0,0.0,-0.0199978165328502,60.0,-17.981670379638672,-0.0,-1.001173046688564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.000113899448479,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001199416001327,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,8.858845831127837e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0001199416001327,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0005689513054676,292.8702087402344,294.1499938964844,270.2203674316406,269.5266418457031,272.6526184082031,270.2354736328125,291.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135819997638,3.0841505349599174e-08,0.0012135511497035,-0.0796205475926399,0.0,0.0,0.0,-0.0201021619141101,60.0,-18.02399063110352,-0.0,-1.0041488707202006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.000113899448479,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001199416001327,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,8.858845831127837e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0001199416001327,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0005689513054676,292.8702087402344,294.1499938964844,270.2203674316406,269.5266418457031,272.6526184082031,270.2354736328125,291.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135819997638,3.0841505349599174e-08,0.0012135511497035,-0.0796205475926399,0.0,0.0,0.0,-0.0201021619141101,60.0,-18.02399063110352,-0.0,-1.0041488707202006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,0.0001139129090006,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001199557809741,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,8.859892841428518e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0001199557809741,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,0.0005690185935236,292.8646240234375,294.1499938964844,270.2022705078125,269.5145263671875,272.61065673828125,270.218017578125,291.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137258891016,3.085828481630416e-08,0.0012136950390413,-0.0796641036868095,0.0,0.0,0.0,-0.0201104804873466,60.0,-18.04372215270996,-0.0,-1.0043862630482181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,0.000113902031444,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,0.0001199443286168,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,0.0001199443286168,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,0.0005689642275683,292.8632202148437,294.1499938964844,270.1976318359375,269.51141357421875,272.6002502441406,270.21356201171875,291.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844724108192174e-08,0.0012135792057961,-0.0796289071440696,0.0,0.0,0.0,-0.0201037600636482,60.0,-18.04622268676757,-0.0,-1.0041944165095629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.0,0.0001137942381319,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001198308091261,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.0,8.850662561599165e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001198308091261,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169006347656,0.0,0.0,0.0005684257484972,292.85614013671875,294.1499938964844,270.17401123046875,269.4955749511719,272.5484924316406,270.190673828125,291.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124617351219,3.0710381793142005e-08,0.0012124310014769,-0.0792801156640052,0.0,0.0,0.0,-0.0200371630489826,60.0,-18.04874038696289,-0.0,-1.002294496288414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.0,0.0001137942381319,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001198308091261,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165344238281,0.0,0.0,8.850662561599165e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001198308091261,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169006347656,0.0,0.0,0.0005684257484972,292.85614013671875,294.1499938964844,270.17401123046875,269.4955749511719,272.5484924316406,270.190673828125,291.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124617351219,3.0710381793142005e-08,0.0012124310014769,-0.0792801156640052,0.0,0.0,0.0,-0.0200371630489826,60.0,-18.04874038696289,-0.0,-1.002294496288414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
