time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0001136933351517,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,0.0001197245583171,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,8.842814713716507e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001197245583171,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0005679217283613,292.85260009765625,294.1499938964844,270.16192626953125,269.4874572753906,272.5228881835937,270.1789245605469,291.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113868724554,3.058463349248086e-08,0.0012113562552258,-0.0789536163210868,0.0,0.0,0.0,-0.0199748277664184,60.0,-18.04280662536621,-0.0,-1.0005177131233722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,0.0001135450511355,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,0.0001195684089907,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,8.831282320898026e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0001195684089907,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0005671810358762,292.8490295410156,294.1499938964844,270.1496887207031,269.479248046875,272.4974670410156,270.1670227050781,291.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098072329536,3.039984619590541e-08,0.0012097768485546,-0.0784737765789032,0.0,0.0,0.0,-0.0198832228779792,60.0,-18.031105041503903,-0.0,-9.979096660117649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0001131403332692,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044189453125,0.0,0.0,0.0001191422197734,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,8.799803617876023e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0001191422197734,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.0005651593673974,292.8418273925781,294.1499938964844,270.1249694824219,269.4626159667969,272.4471435546875,270.1428527832031,291.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054953258484,2.989547098763978e-08,0.0012054654071107,-0.077163815498352,0.0,0.0,0.0,-0.0196331907063722,60.0,-17.989240646362305,-0.0,-9.908082887477577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0001131403332692,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044189453125,0.0,0.0,0.0001191422197734,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,8.799803617876023e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,0.0001191422197734,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.0005651593673974,292.8418273925781,294.1499938964844,270.1249694824219,269.4626159667969,272.4471435546875,270.1428527832031,291.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054953258484,2.989547098763978e-08,0.0012054654071107,-0.077163815498352,0.0,0.0,0.0,-0.0196331907063722,60.0,-17.989240646362305,-0.0,-9.908082887477577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0001126791539718,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0001186565787065,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,8.763934602029622e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0001186565787065,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,0.0005628557410091,292.8346252441406,294.1499938964844,270.1000061035156,269.4458312988281,272.3975524902344,270.1184387207031,291.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005815515294,2.9320755601247583e-08,0.0012005522148683,-0.0756706744432449,0.0,0.0,0.0,-0.0193482842296361,60.0,-17.93173599243164,-0.0,-9.827473235191064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0001126791539718,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0001186565787065,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,8.763934602029622e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0001186565787065,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,0.0005628557410091,292.8346252441406,294.1499938964844,270.1000061035156,269.4458312988281,272.3975524902344,270.1184387207031,291.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005815515294,2.9320755601247583e-08,0.0012005522148683,-0.0756706744432449,0.0,0.0,0.0,-0.0193482842296361,60.0,-17.93173599243164,-0.0,-9.827473235191064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,0.0001123134497902,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.000118271469546,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,8.735489973332733e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,0.000118271469546,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.0005610288935713,292.8273620605469,294.1499938964844,270.0750427246094,269.42901611328125,272.3486328125,270.0938415527344,291.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966843158006,2.8865008161460537e-08,0.0011966554448008,-0.0744862779974937,0.0,0.0,0.0,-0.019122352823615,60.0,-17.875947952270508,-0.0,-9.763784447613945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,0.0001123134497902,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.000118271469546,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.892578125,0.0,0.0,8.735489973332733e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,0.000118271469546,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.0005610288935713,292.8273620605469,294.1499938964844,270.0750427246094,269.42901611328125,272.3486328125,270.0938415527344,291.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966843158006,2.8865008161460537e-08,0.0011966554448008,-0.0744862779974937,0.0,0.0,0.0,-0.019122352823615,60.0,-17.875947952270508,-0.0,-9.763784447613945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001120213928516,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0001179639220936,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,8.712775161257014e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865051269531,0.0,0.0,0.0001179639220936,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868408203125,0.0,0.0,0.0005595700349658,292.8200378417969,294.1499938964844,270.05029296875,269.4123229980469,272.30035400390625,270.0692443847656,291.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935725342482,2.8501052184992666e-08,0.0011935440124943,-0.0735402032732963,0.0,0.0,0.0,-0.0189419277012348,60.0,-17.83405113220215,-0.0,-9.713071591477276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001120213928516,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0001179639220936,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,8.712775161257014e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865051269531,0.0,0.0,0.0001179639220936,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868408203125,0.0,0.0,0.0005595700349658,292.8200378417969,294.1499938964844,270.05029296875,269.4123229980469,272.30035400390625,270.0692443847656,291.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935725342482,2.8501052184992666e-08,0.0011935440124943,-0.0735402032732963,0.0,0.0,0.0,-0.0189419277012348,60.0,-17.83405113220215,-0.0,-9.713071591477276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,0.00011187918426,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,0.000117814168334,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833923339844,0.0,0.0,8.701714250491932e-05,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,0.000117814168334,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,0.000558859668672,292.8163757324219,294.1499938964844,270.0380859375,269.404052734375,272.2764892578125,270.0570678710937,291.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920572724193,2.832383572126673e-08,0.0011920289834961,-0.0730794742703437,0.0,0.0,0.0,-0.0188540741801261,60.0,-17.81548309326172,-0.0,-9.688425706144701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,0.0001117394349421,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.880126953125,0.0,0.0,0.0001176670048153,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803100585937,0.0,0.0,8.690844697412103e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,0.0001176670048153,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0005581616424024,292.81268310546875,294.1499938964844,270.0260009765625,269.3959045410156,272.25274658203125,270.0449523925781,291.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905682040378,2.814968169673193e-08,0.0011905400315299,-0.0726266577839851,0.0,0.0,0.0,-0.0187677405774593,60.0,-17.79740333557129,-0.0,-9.66423669979122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,0.0001114691476686,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0001173823839053,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,8.669823000673205e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741455078125,0.0,0.0,0.0001173823839053,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0005568115157075,292.8052673339844,294.1499938964844,270.0023803710937,269.3799133300781,272.2057800292969,270.0211181640625,291.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876883218064,2.7812859570985893e-08,0.0011876604985445,-0.0717507749795913,0.0,0.0,0.0,-0.0186007656157016,60.0,-17.762428283691406,-0.0,-9.617539831197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,0.0001114691476686,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0001173823839053,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,8.669823000673205e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741455078125,0.0,0.0,0.0001173823839053,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0005568115157075,292.8052673339844,294.1499938964844,270.0023803710937,269.3799133300781,272.2057800292969,270.0211181640625,291.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876883218064,2.7812859570985893e-08,0.0011876604985445,-0.0717507749795913,0.0,0.0,0.0,-0.0186007656157016,60.0,-17.762428283691406,-0.0,-9.617539831197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0001112121826736,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86767578125,0.0,0.0,0.0001171117837657,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,8.649836672702804e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0001171117837657,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,0.0005555278621613,292.7977905273437,294.1499938964844,269.9796447753906,269.3645324707031,272.15936279296875,269.9979553222656,291.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849503498524,2.749263039447669e-08,0.0011849227594211,-0.0709178894758224,0.0,0.0,0.0,-0.0184420179575681,60.0,-17.728851318359375,-0.0,-9.573247439220722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0001112121826736,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86767578125,0.0,0.0,0.0001171117837657,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,8.649836672702804e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,0.0001171117837657,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,0.0005555278621613,292.7977905273437,294.1499938964844,269.9796447753906,269.3645324707031,272.15936279296875,269.9979553222656,291.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849503498524,2.749263039447669e-08,0.0011849227594211,-0.0709178894758224,0.0,0.0,0.0,-0.0184420179575681,60.0,-17.728851318359375,-0.0,-9.573247439220722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,0.00011097213428,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8613586425781,0.0,0.0,0.0001168590024462,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,8.631165837869048e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0001168590024462,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0005543287843465,292.790283203125,294.1499938964844,269.9580078125,269.349853515625,272.1136474609375,269.9757995605469,291.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823925888165,2.7193491902721693e-08,0.0011823653476312,-0.0701397359371185,0.0,0.0,0.0,-0.0182937234640121,60.0,-17.696897506713867,-0.0,-9.53196490627306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,0.00011097213428,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8613586425781,0.0,0.0,0.0001168590024462,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,8.631165837869048e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0001168590024462,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0005543287843465,292.790283203125,294.1499938964844,269.9580078125,269.349853515625,272.1136474609375,269.9757995605469,291.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823925888165,2.7193491902721693e-08,0.0011823653476312,-0.0701397359371185,0.0,0.0,0.0,-0.0182937234640121,60.0,-17.696897506713867,-0.0,-9.53196490627306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,0.0001107501957449,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550109863281,0.0,0.0,0.0001166252914117,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,8.61390435602516e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.855224609375,0.0,0.0,0.0001166252914117,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,0.0005532201612368,292.78271484375,294.1499938964844,269.9377136230469,269.3360900878906,272.0685119628906,269.9547119140625,291.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800277279689,2.6916916695540752e-08,0.0011800008360296,-0.0694201588630676,0.0,0.0,0.0,-0.0181566160172224,60.0,-17.666587829589844,-0.0,-9.493875552379905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,0.0001107501957449,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550109863281,0.0,0.0,0.0001166252914117,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,8.61390435602516e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.855224609375,0.0,0.0,0.0001166252914117,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,0.0005532201612368,292.78271484375,294.1499938964844,269.9377136230469,269.3360900878906,272.0685119628906,269.9547119140625,291.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800277279689,2.6916916695540752e-08,0.0011800008360296,-0.0694201588630676,0.0,0.0,0.0,-0.0181566160172224,60.0,-17.666587829589844,-0.0,-9.493875552379905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519897460937,0.0,0.0,0.0001106464987969,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.851806640625,0.0,0.0,0.0001165160938398,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519897460937,0.0,0.0,8.605838957009837e-05,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520202636719,0.0,0.0,0.0001165160938398,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523254394531,0.0,0.0,0.0005527021712623,292.7789306640625,294.1499938964844,269.9281311035156,269.32958984375,272.046142578125,269.9446105957031,291.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789228301495,2.6787697393615417e-08,0.0011788960546255,-0.069083921611309,0.0,0.0,0.0,-0.01809255592525,60.0,-17.652130126953125,-0.0,-9.47610558910128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,0.0001105502087739,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486022949219,0.0,0.0,0.0001164146888186,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,8.598349086241797e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84881591796875,0.0,0.0,0.0001164146888186,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84912109375,0.0,0.0,0.0005522212013602,292.7751159667969,294.1499938964844,269.9189758300781,269.3233642578125,272.0239562988281,269.9349365234375,291.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778967455029,2.6667697383686573e-08,0.0011778700863942,-0.0687716603279113,0.0,0.0,0.0,-0.018033068627119,60.0,-17.638349533081055,-0.0,-9.459618866003441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.0001103766917367,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.000116231967695,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,8.584853640059009e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.000116231967695,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426513671875,0.0,0.0,0.0005513544310815,292.7674560546875,294.1499938964844,269.9020080566406,269.31182861328125,271.9800720214844,269.916748046875,291.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760478373616,2.6451470347410577e-08,0.0011760214110836,-0.0682089477777481,0.0,0.0,0.0,-0.0179258771240711,60.0,-17.612613677978516,-0.0,-9.429946601358097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.0001103766917367,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.000116231967695,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,8.584853640059009e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.000116231967695,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426513671875,0.0,0.0,0.0005513544310815,292.7674560546875,294.1499938964844,269.9020080566406,269.31182861328125,271.9800720214844,269.916748046875,291.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760478373616,2.6451470347410577e-08,0.0011760214110836,-0.0682089477777481,0.0,0.0,0.0,-0.0179258771240711,60.0,-17.612613677978516,-0.0,-9.429946601358097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358154296875,0.0,0.0,0.0001102325841202,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83563232421875,0.0,0.0,0.000116080220323,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358154296875,0.0,0.0,8.573645754950121e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,0.000116080220323,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.000550634576939,292.759765625,294.1499938964844,269.88702392578125,269.3016662597656,271.93682861328125,269.9003295898437,291.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745123192667,2.6271889552731412e-08,0.001174486009404,-0.0677415579557418,0.0,0.0,0.0,-0.0178368519991636,60.0,-17.58974838256836,-0.0,-9.405339085333253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358154296875,0.0,0.0,0.0001102325841202,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83563232421875,0.0,0.0,0.000116080220323,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358154296875,0.0,0.0,8.573645754950121e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,0.000116080220323,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.000550634576939,292.759765625,294.1499938964844,269.88702392578125,269.3016662597656,271.93682861328125,269.9003295898437,291.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745123192667,2.6271889552731412e-08,0.001174486009404,-0.0677415579557418,0.0,0.0,0.0,-0.0178368519991636,60.0,-17.58974838256836,-0.0,-9.405339085333253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,0.0001101211237255,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290710449219,0.0,0.0,0.0001159628518507,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,8.564976451452821e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001159628518507,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0005500778206624,292.7519836425781,294.1499938964844,269.8742980957031,269.29296875,271.8942565917969,269.88592529296875,291.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733246501535,2.6132994435101864e-08,0.0011732984567061,-0.0673800259828567,0.0,0.0,0.0,-0.017767995595932,60.0,-17.57012176513672,-0.0,-9.386328514437993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,0.0001101211237255,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290710449219,0.0,0.0,0.0001159628518507,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,8.564976451452821e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,0.0001159628518507,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0005500778206624,292.7519836425781,294.1499938964844,269.8742980957031,269.29296875,271.8942565917969,269.88592529296875,291.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733246501535,2.6132994435101864e-08,0.0011732984567061,-0.0673800259828567,0.0,0.0,0.0,-0.017767995595932,60.0,-17.57012176513672,-0.0,-9.386328514437993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0001100450317608,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001158827144536,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226318359375,0.0,0.0,8.559057459933683e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0001158827144536,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,0.0005496977246366,292.7441711425781,294.1499938964844,269.864013671875,269.2859802246094,271.85235595703125,269.87371826171875,291.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725137010216,2.603816362523048e-08,0.0011724876239895,-0.0671331733465194,0.0,0.0,0.0,-0.0177209842950105,60.0,-17.554035186767578,-0.0,-9.373359688424898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0001100450317608,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001158827144536,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226318359375,0.0,0.0,8.559057459933683e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226623535156,0.0,0.0,0.0001158827144536,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,0.0005496977246366,292.7441711425781,294.1499938964844,269.864013671875,269.2859802246094,271.85235595703125,269.87371826171875,291.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725137010216,2.603816362523048e-08,0.0011724876239895,-0.0671331733465194,0.0,0.0,0.0,-0.0177209842950105,60.0,-17.554035186767578,-0.0,-9.373359688424898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,0.0001100203298847,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001158567101811,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,8.5571373347193e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193359375,0.0,0.0,0.0001158567101811,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,0.0005495743243955,292.740234375,294.1499938964844,269.8598327636719,269.2831420898437,271.8316650390625,269.8684997558594,291.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172250485979,2.6007388242987872e-08,0.0011722245253622,-0.0670530647039413,0.0,0.0,0.0,-0.0177057273685932,60.0,-17.54736328125,-0.0,-9.369153275429198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0001100060981116,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157958984375,0.0,0.0,0.0001158417144324,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0001158417144324,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0005495031946338,292.7362976074219,294.1499938964844,269.8563842773437,269.28076171875,271.8111572265625,269.864013671875,291.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720986803993,2.5989644214519103e-08,0.0011720727197825,-0.0670068711042404,0.0,0.0,0.0,-0.0176969319581985,60.0,-17.541749954223633,-0.0,-9.366728193072049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,0.0001100057634175,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090515136719,0.0,0.0,0.0001158413651864,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,8.55600374052301e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,0.0001158413651864,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095397949219,0.0,0.0,0.0005495015648193,292.7283630371094,294.1499938964844,269.85162353515625,269.27752685546875,271.7707214355469,269.8569030761719,291.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720950715243,2.5989228547018683e-08,0.0011720691109076,-0.0670057907700538,0.0,0.0,0.0,-0.0176967252045869,60.0,-17.533205032348633,-0.0,-9.366671349653188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,0.0001100057634175,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8090515136719,0.0,0.0,0.0001158413651864,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,8.55600374052301e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,0.0001158413651864,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095397949219,0.0,0.0,0.0005495015648193,292.7283630371094,294.1499938964844,269.85162353515625,269.27752685546875,271.7707214355469,269.8569030761719,291.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720950715243,2.5989228547018683e-08,0.0011720691109076,-0.0670057907700538,0.0,0.0,0.0,-0.0176967252045869,60.0,-17.533205032348633,-0.0,-9.366671349653188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0001100452791433,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022766113281,0.0,0.0,0.000115882976388,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,8.559077105019242e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.000115882976388,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0005496989469975,292.7203674316406,294.1499938964844,269.8500061035156,269.27642822265625,271.73101806640625,269.8526611328125,291.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725159129127,2.6038467382250026e-08,0.0011724898358806,-0.0671339705586433,0.0,0.0,0.0,-0.0177211333066225,60.0,-17.528451919555664,-0.0,-9.37340161044631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0001100452791433,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022766113281,0.0,0.0,0.000115882976388,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,8.559077105019242e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.000115882976388,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802734375,0.0,0.0,0.0005496989469975,292.7203674316406,294.1499938964844,269.8500061035156,269.27642822265625,271.73101806640625,269.8526611328125,291.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725159129127,2.6038467382250026e-08,0.0011724898358806,-0.0671339705586433,0.0,0.0,0.0,-0.0177211333066225,60.0,-17.528451919555664,-0.0,-9.37340161044631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,0.0001101018860936,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001159425883088,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,8.563479786971584e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,0.0001159425883088,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0005499817198142,292.7123107910156,294.1499938964844,269.8500061035156,269.27642822265625,271.69219970703125,269.8510437011719,291.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731190606951,2.6109002959628924e-08,0.001173092983663,-0.0673175752162933,0.0,0.0,0.0,-0.017756100744009,60.0,-17.52651596069336,-0.0,-9.383046517541517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,0.0001101018860936,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001159425883088,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,8.563479786971584e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,0.0001159425883088,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0005499817198142,292.7123107910156,294.1499938964844,269.8500061035156,269.27642822265625,271.69219970703125,269.8510437011719,291.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731190606951,2.6109002959628924e-08,0.001173092983663,-0.0673175752162933,0.0,0.0,0.0,-0.017756100744009,60.0,-17.52651596069336,-0.0,-9.383046517541517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,0.0001101549787563,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,0.000115998504043,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,8.567609620513394e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886962890625,0.0,0.0,0.000115998504043,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.000550246972125,292.7041931152344,294.1499938964844,269.8500061035156,269.27642822265625,271.6540832519531,269.8503723144531,291.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736848391592,2.6175168699182905e-08,0.0011736586457118,-0.0674898028373718,0.0,0.0,0.0,-0.0177889019250869,60.0,-17.524890899658203,-0.0,-9.3920988319951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,0.0001101549787563,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,0.000115998504043,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,8.567609620513394e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886962890625,0.0,0.0,0.000115998504043,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.000550246972125,292.7041931152344,294.1499938964844,269.8500061035156,269.27642822265625,271.6540832519531,269.8503723144531,291.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736848391592,2.6175168699182905e-08,0.0011736586457118,-0.0674898028373718,0.0,0.0,0.0,-0.0177889019250869,60.0,-17.524890899658203,-0.0,-9.3920988319951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851867675781,0.0,0.0,0.000110180430056,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,0.0001160253013949,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851867675781,0.0,0.0,8.569589408580214e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78521728515625,0.0,0.0,0.0001160253013949,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78546142578125,0.0,0.0,0.0005503740976564,292.7001342773437,294.1499938964844,269.8500061035156,269.27642822265625,271.6353454589844,269.8502197265625,291.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739559704437,2.620688199783672e-08,0.0011739297769963,-0.0675723478198051,0.0,0.0,0.0,-0.0178046226501464,60.0,-17.523950576782227,-0.0,-9.396438827025125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
