time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817077636719,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815246582031,0.0,0.0,0.0001160511164925,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817077636719,0.0,0.0,0.0001160511164925,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7819519042969,0.0,0.0,0.000550496566575,292.6960144042969,294.1499938964844,269.8500061035156,269.27642822265625,271.6167907714844,269.8501281738281,291.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743355911756e-08,0.0011741908965632,-0.0676518753170967,0.0,0.0,0.0,-0.0178197678178548,60.0,-17.52290153503418,-0.0,-9.400621081567809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0001102519017877,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77447509765625,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749328613281,0.0,0.0,0.0005507310852408,292.6877746582031,294.1499938964844,269.8500061035156,269.27642822265625,271.5802917480469,269.8500671386719,291.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747174430638,2.6295936095266373e-08,0.0011746911332011,-0.067804142832756,0.0,0.0,0.0,-0.0178487692028284,60.0,-17.520469665527344,-0.0,-9.408632450913501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0001102519017877,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77447509765625,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749328613281,0.0,0.0,0.0005507310852408,292.6877746582031,294.1499938964844,269.8500061035156,269.27642822265625,271.5802917480469,269.8500671386719,291.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747174430638,2.6295936095266373e-08,0.0011746911332011,-0.067804142832756,0.0,0.0,0.0,-0.0178487692028284,60.0,-17.520469665527344,-0.0,-9.408632450913501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001102965834434,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0001161476102424,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,8.578623237553984e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.0001161476102424,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.767822265625,0.0,0.0,0.0005509542534127,292.6794738769531,294.1499938964844,269.8500061035156,269.27642822265625,271.5444641113281,269.8500061035156,291.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751934653148,2.635161422404053e-08,0.001175167155452,-0.0679490566253662,0.0,0.0,0.0,-0.0178763717412948,60.0,-17.51764488220215,-0.0,-9.41625941663915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001102965834434,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0001161476102424,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,8.578623237553984e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.0001161476102424,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.767822265625,0.0,0.0,0.0005509542534127,292.6794738769531,294.1499938964844,269.8500061035156,269.27642822265625,271.5444641113281,269.8500061035156,291.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751934653148,2.635161422404053e-08,0.001175167155452,-0.0679490566253662,0.0,0.0,0.0,-0.0178763717412948,60.0,-17.51764488220215,-0.0,-9.41625941663915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001161923937615,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0001161923937615,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.0005511667113751,292.6711120605469,294.1499938964844,269.8500061035156,269.27642822265625,271.5094299316406,269.8500061035156,291.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.6404606501273523e-08,0.0011756201274693,-0.0680869817733764,0.0,0.0,0.0,-0.0179026424884796,60.0,-17.51444435119629,-0.0,-9.423521873941357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001161923937615,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603759765625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0001161923937615,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.0005511667113751,292.6711120605469,294.1499938964844,269.8500061035156,269.27642822265625,271.5094299316406,269.8500061035156,291.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.6404606501273523e-08,0.0011756201274693,-0.0680869817733764,0.0,0.0,0.0,-0.0179026424884796,60.0,-17.51444435119629,-0.0,-9.423521873941357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001103800459532,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530212402344,0.0,0.0,0.0001162355038104,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001162355038104,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,0.0005513711948879,292.6626892089844,294.1499938964844,269.8500061035156,269.27642822265625,271.47509765625,269.8500061035156,291.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760827619582,2.6455614587916898e-08,0.0011760562192648,-0.0682197362184524,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.510957717895508,-0.0,-9.430515035546705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001103800459532,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530212402344,0.0,0.0,0.0001162355038104,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,0.0001162355038104,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,0.0005513711948879,292.6626892089844,294.1499938964844,269.8500061035156,269.27642822265625,271.47509765625,269.8500061035156,291.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760827619582,2.6455614587916898e-08,0.0011760562192648,-0.0682197362184524,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.510957717895508,-0.0,-9.430515035546705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7495422363281,0.0,0.0,0.000110401015263,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493896484375,0.0,0.0,0.0001162575863418,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7495422363281,0.0,0.0,8.586746116634458e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7495422363281,0.0,0.0,0.0001162575863418,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497863769531,0.0,0.0,0.0005514759686775,292.6584777832031,294.1499938964844,269.8500061035156,269.27642822265625,271.45819091796875,269.8500061035156,291.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763061629608,2.6481751902451843e-08,0.0011762797366827,-0.0682877600193023,0.0,0.0,0.0,-0.0179408844560384,60.0,-17.509212493896484,-0.0,-9.43409901310588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457275390625,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74591064453125,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,0.0005516342935152,292.6542053222656,294.1499938964844,269.8500061035156,269.27642822265625,271.4414367675781,269.8500061035156,291.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.508195877075195,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.000552165263798,292.6456604003906,294.1499938964844,269.8500061035156,269.27642822265625,271.4084777832031,269.8500061035156,291.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51116180419922,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7385559082031,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.000552165263798,292.6456604003906,294.1499938964844,269.8500061035156,269.27642822265625,271.4084777832031,269.8500061035156,291.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51116180419922,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0005528036272153,292.6370849609375,294.1499938964844,269.8500061035156,269.27642822265625,271.3761291503906,269.8500061035156,291.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51902198791504,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0005528036272153,292.6370849609375,294.1499938964844,269.8500061035156,269.27642822265625,271.3761291503906,269.8500061035156,291.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51902198791504,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235412597656,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72369384765625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0005533583462238,292.62841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.34442138671875,269.8500061035156,291.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.527267456054688,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235412597656,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72369384765625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0005533583462238,292.62841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.34442138671875,269.8500061035156,291.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.527267456054688,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,0.0005536976386792,292.61968994140625,294.1499938964844,269.8500061035156,269.27642822265625,271.3133544921875,269.8500061035156,291.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.53107452392578,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,0.0005536976386792,292.61968994140625,294.1499938964844,269.8500061035156,269.27642822265625,271.3133544921875,269.8500061035156,291.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.53107452392578,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123718261719,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123718261719,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123718261719,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126159667969,0.0,0.0,0.0005537700490094,292.61529541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.29803466796875,269.8500061035156,291.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.53058433532715,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084350585937,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70855712890625,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0005537635879591,292.61090087890625,294.1499938964844,269.8500061035156,269.27642822265625,271.28289794921875,269.8500061035156,291.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052429629748086e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.527729034423828,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.0001108145952457,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0001166931033367,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7009582519531,0.0,0.0,0.0001166931033367,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.000553541816771,292.6020812988281,294.1499938964844,269.8500061035156,269.27642822265625,271.2530517578125,269.8500061035156,291.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997110325055483e-08,0.0011806859401986,-0.0696288123726844,0.0,0.0,0.0,-0.0181963685899972,60.0,-17.515790939331055,-0.0,-9.50491170215173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.0001108145952457,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0001166931033367,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7009582519531,0.0,0.0,0.0001166931033367,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.000553541816771,292.6020812988281,294.1499938964844,269.8500061035156,269.27642822265625,271.2530517578125,269.8500061035156,291.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997110325055483e-08,0.0011806859401986,-0.0696288123726844,0.0,0.0,0.0,-0.0181963685899972,60.0,-17.515790939331055,-0.0,-9.50491170215173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932678222656,0.0,0.0,0.000110726476123,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,0.0001166003057733,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932373046875,0.0,0.0,8.612059173174202e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932678222656,0.0,0.0,0.0001166003057733,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,0.0005531016504392,292.5932006835937,294.1499938964844,269.8500061035156,269.27642822265625,271.223876953125,269.8500061035156,291.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774175398,2.6887299497957432e-08,0.0011797472834587,-0.0693430975079536,0.0,0.0,0.0,-0.018141932785511,60.0,-17.495351791381836,-0.0,-9.489801300333057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932678222656,0.0,0.0,0.000110726476123,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,0.0001166003057733,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932373046875,0.0,0.0,8.612059173174202e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932678222656,0.0,0.0,0.0001166003057733,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,0.0005531016504392,292.5932006835937,294.1499938964844,269.8500061035156,269.27642822265625,271.223876953125,269.8500061035156,291.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774175398,2.6887299497957432e-08,0.0011797472834587,-0.0693430975079536,0.0,0.0,0.0,-0.018141932785511,60.0,-17.495351791381836,-0.0,-9.489801300333057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,0.0001106128984247,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.000116480703582,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,8.603225433034822e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,0.000116480703582,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6857604980469,0.0,0.0,0.0005525343003682,292.58428955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1953125,269.8500061035156,291.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785640381276,2.6745762937707696e-08,0.0011785372626036,-0.0689748078584671,0.0,0.0,0.0,-0.0180717669427394,60.0,-17.46993637084961,-0.0,-9.47034237697153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,0.0001106128984247,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.000116480703582,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,8.603225433034822e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,0.000116480703582,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6857604980469,0.0,0.0,0.0005525343003682,292.58428955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1953125,269.8500061035156,291.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785640381276,2.6745762937707696e-08,0.0011785372626036,-0.0689748078584671,0.0,0.0,0.0,-0.0180717669427394,60.0,-17.46993637084961,-0.0,-9.47034237697153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001104563707485,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776123046875,0.0,0.0,0.0001163158813142,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,8.59105130075477e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001163158813142,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0005517524550668,292.5753479003906,294.1499938964844,269.8500061035156,269.27642822265625,271.1673889160156,269.8500061035156,291.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768965050578,2.655071007495735e-08,0.0011768699623644,-0.0684672221541404,0.0,0.0,0.0,-0.0179750733077526,60.0,-17.43885612487793,-0.0,-9.443559179089789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001104563707485,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776123046875,0.0,0.0,0.0001163158813142,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,8.59105130075477e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001163158813142,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0005517524550668,292.5753479003906,294.1499938964844,269.8500061035156,269.27642822265625,271.1673889160156,269.8500061035156,291.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768965050578,2.655071007495735e-08,0.0011768699623644,-0.0684672221541404,0.0,0.0,0.0,-0.0179750733077526,60.0,-17.43885612487793,-0.0,-9.443559179089789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001103547547245,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,0.0001162088738055,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,8.583147427998483e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001162088738055,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0005512448842637,292.57086181640625,294.1499938964844,269.8500061035156,269.27642822265625,271.1536865234375,269.8500061035156,291.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758138425648,2.6424080701303865e-08,0.0011757874162867,-0.0681376606225967,0.0,0.0,0.0,-0.0179122984409332,60.0,-17.420045852661133,-0.0,-9.426191382999605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0001102421083487,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,0.0001160902538686,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,8.574386447435245e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0001160902538686,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,0.0005506821908056,292.5663757324219,294.1499938964844,269.8500061035156,269.27642822265625,271.1400756835937,269.8500061035156,291.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746137170121,2.6283707654783945e-08,0.0011745874071493,-0.0677723139524459,0.0,0.0,0.0,-0.0178427118808031,60.0,-17.39966583251953,-0.0,-9.406956991142581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,0.0001099699657061,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.00011580366845,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,8.553219231544062e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6621398925781,0.0,0.0,0.00011580366845,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,0.000549322750885,292.5573425292969,294.1499938964844,269.8500061035156,269.27642822265625,271.11334228515625,269.8500061035156,291.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717141605913,2.5944572712433e-08,0.0011716883163899,-0.066889539361,0.0,0.0,0.0,-0.0176745932549238,60.0,-17.3521728515625,-0.0,-9.360569919181216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,0.0001099699657061,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.00011580366845,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.662109375,0.0,0.0,8.553219231544062e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6621398925781,0.0,0.0,0.00011580366845,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,0.000549322750885,292.5573425292969,294.1499938964844,269.8500061035156,269.27642822265625,271.11334228515625,269.8500061035156,291.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717141605913,2.5944572712433e-08,0.0011716883163899,-0.066889539361,0.0,0.0,0.0,-0.0176745932549238,60.0,-17.3521728515625,-0.0,-9.360569919181216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,0.0001096538471756,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65411376953125,0.0,0.0,0.0001154707788373,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,8.528632315574214e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,0.0001154707788373,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,0.0005477436934597,292.5483093261719,294.1499938964844,269.8500061035156,269.27642822265625,271.0872802734375,269.8500061035156,291.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.5550649596084444e-08,0.0011683205375447,-0.0658639594912529,0.0,0.0,0.0,-0.0174793116748332,60.0,-17.295940399169922,-0.0,-9.30683157207568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,0.0001096538471756,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65411376953125,0.0,0.0,0.0001154707788373,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,8.528632315574214e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,0.0001154707788373,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6544494628906,0.0,0.0,0.0005477436934597,292.5483093261719,294.1499938964844,269.8500061035156,269.27642822265625,271.0872802734375,269.8500061035156,291.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.5550649596084444e-08,0.0011683205375447,-0.0658639594912529,0.0,0.0,0.0,-0.0174793116748332,60.0,-17.295940399169922,-0.0,-9.30683157207568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0001093173996196,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,0.0001151164833572,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,8.502464334014803e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0001151164833572,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0005460630636662,292.5392761230469,294.1499938964844,269.8500061035156,269.27642822265625,271.0618591308594,269.8500061035156,291.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647613719105,2.513139030213552e-08,0.001164736226201,-0.0647721886634826,0.0,0.0,0.0,-0.0172714684158563,60.0,-17.234878540039062,-0.0,-9.249806964817253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0001093173996196,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,0.0001151164833572,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,8.502464334014803e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0001151164833572,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0005460630636662,292.5392761230469,294.1499938964844,269.8500061035156,269.27642822265625,271.0618591308594,269.8500061035156,291.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647613719105,2.513139030213552e-08,0.001164736226201,-0.0647721886634826,0.0,0.0,0.0,-0.0172714684158563,60.0,-17.234878540039062,-0.0,-9.249806964817253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0001090008299797,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383056640625,0.0,0.0,0.0001147831208072,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,8.477842493448406e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6384582519531,0.0,0.0,0.0001147831208072,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0005444817361421,292.5301818847656,294.1499938964844,269.8500061035156,269.27642822265625,271.0369567871094,269.8500061035156,291.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613881215453,2.4736905857025704e-08,0.001161363441497,-0.063744731247425,0.0,0.0,0.0,-0.0170759093016386,60.0,-17.173446655273438,-0.0,-9.196312333870085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0001090008299797,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383056640625,0.0,0.0,0.0001147831208072,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,8.477842493448406e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6384582519531,0.0,0.0,0.0001147831208072,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0005444817361421,292.5301818847656,294.1499938964844,269.8500061035156,269.27642822265625,271.0369567871094,269.8500061035156,291.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613881215453,2.4736905857025704e-08,0.001161363441497,-0.063744731247425,0.0,0.0,0.0,-0.0170759093016386,60.0,-17.173446655273438,-0.0,-9.196312333870085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,0.0001088655335479,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63433837890625,0.0,0.0,0.0001146406502812,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,8.467319275951013e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,0.0001146406502812,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0005438058869913,292.525634765625,294.1499938964844,269.8500061035156,269.27642822265625,271.02471923828125,269.8500061035156,291.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599464341998,2.4568310053041397e-08,0.0011599218705669,-0.0633055493235588,0.0,0.0,0.0,-0.0169923286885023,60.0,-17.14491844177246,-0.0,-9.17349609608209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304931640625,0.0,0.0,0.0001087428390746,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,0.0001145114438259,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304931640625,0.0,0.0,8.45777612994425e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304931640625,0.0,0.0,0.0001145114438259,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63067626953125,0.0,0.0,0.0005431930185295,292.5210876464844,294.1499938964844,269.8500061035156,269.27642822265625,271.0126647949219,269.8500061035156,291.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158639206551,2.4415417243517368e-08,0.0011586147593334,-0.0629072412848472,0.0,0.0,0.0,-0.0169165339320898,60.0,-17.118616104125977,-0.0,-9.152829960612509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
