time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,0.0001084967734641,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.0001142523251473,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,8.438638178631663e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001142523251473,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227111816406,0.0,0.0,0.000541963847354,292.511962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.9889831542969,269.8500061035156,291.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560174170881,2.410879496039797e-08,0.0011559933191165,-0.062108363956213,0.0,0.0,0.0,-0.0167645309120416,60.0,-17.068675994873047,-0.0,-9.111455057109197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,0.0001084967734641,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62237548828125,0.0,0.0,0.0001142523251473,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,8.438638178631663e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001142523251473,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227111816406,0.0,0.0,0.000541963847354,292.511962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.9889831542969,269.8500061035156,291.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560174170881,2.410879496039797e-08,0.0011559933191165,-0.062108363956213,0.0,0.0,0.0,-0.0167645309120416,60.0,-17.068675994873047,-0.0,-9.111455057109197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0001082503367797,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143798828125,0.0,0.0,0.0001139928208431,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0001139928208431,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,0.000540732871741,292.5028381347656,294.1499938964844,269.8500061035156,269.27642822265625,270.9658203125,269.8500061035156,291.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533916695043,2.3801707271786654e-08,0.0011533678043633,-0.0613081566989421,0.0,0.0,0.0,-0.016612296923995,60.0,-17.01987648010254,-0.0,-9.070110706943525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0001082503367797,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143798828125,0.0,0.0,0.0001139928208431,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0001139928208431,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,0.000540732871741,292.5028381347656,294.1499938964844,269.8500061035156,269.27642822265625,270.9658203125,269.8500061035156,291.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533916695043,2.3801707271786654e-08,0.0011533678043633,-0.0613081566989421,0.0,0.0,0.0,-0.016612296923995,60.0,-17.01987648010254,-0.0,-9.070110706943525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0001137329672928,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,8.400277874898165e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0001137329672928,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,0.0005395002081058,292.49365234375,294.1499938964844,269.8500061035156,269.27642822265625,270.9432373046875,269.8500061035156,291.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349421812652963e-08,0.0011507389135658,-0.0605067871510982,0.0,0.0,0.0,-0.0164598636329174,60.0,-16.97127914428711,-0.0,-9.028806147171052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063232421875,0.0,0.0,0.0001137329672928,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,8.400277874898165e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0001137329672928,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,0.0005395002081058,292.49365234375,294.1499938964844,269.8500061035156,269.27642822265625,270.9432373046875,269.8500061035156,291.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349421812652963e-08,0.0011507389135658,-0.0605067871510982,0.0,0.0,0.0,-0.0164598636329174,60.0,-16.97127914428711,-0.0,-9.028806147171052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,0.0001077565248124,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982666015625,0.0,0.0,0.0001134728081524,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,8.381062798434868e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,0.0001134728081524,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0005382661474868,292.4844665527344,294.1499938964844,269.8500061035156,269.27642822265625,270.9211120605469,269.8500061035156,291.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148130162619,2.3186368380834214e-08,0.00114810699597,-0.0597043633460998,0.0,0.0,0.0,-0.0163072496652603,60.0,-16.92272186279297,-0.0,-8.987547772676407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,0.0001077565248124,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982666015625,0.0,0.0,0.0001134728081524,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,8.381062798434868e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.598388671875,0.0,0.0,0.0001134728081524,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0005382661474868,292.4844665527344,294.1499938964844,269.8500061035156,269.27642822265625,270.9211120605469,269.8500061035156,291.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148130162619,2.3186368380834214e-08,0.00114810699597,-0.0597043633460998,0.0,0.0,0.0,-0.0163072496652603,60.0,-16.92272186279297,-0.0,-8.987547772676407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943603515625,0.0,0.0,0.0001076327898772,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,0.0001133425103034,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943603515625,0.0,0.0,8.371438889298588e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943603515625,0.0,0.0,0.0001133425103034,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0005376480985432,292.4798583984375,294.1499938964844,269.8500061035156,269.27642822265625,270.9102478027344,269.8500061035156,291.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468117590993,2.3032182383531108e-08,0.0011467887088656,-0.0593024268746376,0.0,0.0,0.0,-0.0162308141589164,60.0,-16.8984432220459,-0.0,-8.96691929597182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001075079271686,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,0.0001132110264734,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,8.361727668670937e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001132110264734,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,0.0005370243452489,292.4752502441406,294.1499938964844,269.8500061035156,269.27642822265625,270.89947509765625,269.8500061035156,291.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454813648015,2.2876594840681722e-08,0.0011454585473984,-0.0588968060910701,0.0,0.0,0.0,-0.0161536838859319,60.0,-16.874103546142578,-0.0,-8.946126683895272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001072513114195,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820617675781,0.0,0.0,0.0001129407974076,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,8.341768989339471e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001129407974076,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823669433594,0.0,0.0,0.0005357424961403,292.4660339355469,294.1499938964844,269.8500061035156,269.27642822265625,270.8782958984375,269.8500061035156,291.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142747234553,2.255682751695076e-08,0.0011427246499806,-0.0580630861222744,0.0,0.0,0.0,-0.0159951653331518,60.0,-16.824813842773438,-0.0,-8.90346996129665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001072513114195,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820617675781,0.0,0.0,0.0001129407974076,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,8.341768989339471e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001129407974076,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823669433594,0.0,0.0,0.0005357424961403,292.4660339355469,294.1499938964844,269.8500061035156,269.27642822265625,270.8782958984375,269.8500061035156,291.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142747234553,2.255682751695076e-08,0.0011427246499806,-0.0580630861222744,0.0,0.0,0.0,-0.0159951653331518,60.0,-16.824813842773438,-0.0,-8.90346996129665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001069805657607,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5739440917969,0.0,0.0,0.0001126556817325,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,8.32071018521674e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740661621094,0.0,0.0,0.0001126556817325,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57421875,0.0,0.0,0.0005343900411389,292.456787109375,294.1499938964844,269.8500061035156,269.27642822265625,270.8575744628906,269.8500061035156,291.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219449391514e-08,0.0011398402275517,-0.0571833178400993,0.0,0.0,0.0,-0.015827914699912,60.0,-16.77385711669922,-0.0,-8.858573607994914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001069805657607,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5739440917969,0.0,0.0,0.0001126556817325,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,8.32071018521674e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740661621094,0.0,0.0,0.0001126556817325,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57421875,0.0,0.0,0.0005343900411389,292.456787109375,294.1499938964844,269.8500061035156,269.27642822265625,270.8575744628906,269.8500061035156,291.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219449391514e-08,0.0011398402275517,-0.0571833178400993,0.0,0.0,0.0,-0.015827914699912,60.0,-16.77385711669922,-0.0,-8.858573607994914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.0001066919940058,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.0001123518086387,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,8.298266038764268e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.0001123518086387,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660705566406,0.0,0.0,0.0005329485866241,292.447509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.8373718261719,269.8500061035156,291.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367878178134,2.18598703582984e-08,0.0011367660481482,-0.0562455095350742,0.0,0.0,0.0,-0.0156496576964855,60.0,-16.72042465209961,-0.0,-8.810847873519378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.0001066919940058,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.0001123518086387,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,8.298266038764268e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.0001123518086387,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660705566406,0.0,0.0,0.0005329485866241,292.447509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.8373718261719,269.8500061035156,291.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367878178134,2.18598703582984e-08,0.0011367660481482,-0.0562455095350742,0.0,0.0,0.0,-0.0156496576964855,60.0,-16.72042465209961,-0.0,-8.810847873519378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0001063861054717,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,0.0001120296947192,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55767822265625,0.0,0.0,8.274475112557411e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0001120296947192,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0005314206355251,292.438232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.817626953125,269.8500061035156,291.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335287708789,2.1478717471268293e-08,0.0011335072340443,-0.0552512779831886,0.0,0.0,0.0,-0.015460705384612,60.0,-16.66454315185547,-0.0,-8.760399339280411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0001063861054717,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,0.0001120296947192,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55767822265625,0.0,0.0,8.274475112557411e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0001120296947192,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0005314206355251,292.438232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.817626953125,269.8500061035156,291.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335287708789,2.1478717471268293e-08,0.0011335072340443,-0.0552512779831886,0.0,0.0,0.0,-0.015460705384612,60.0,-16.66454315185547,-0.0,-8.760399339280411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.0001062260198523,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0001118611180572,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,8.262023766292259e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,0.0001118611180572,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55377197265625,0.0,0.0,0.0005306209786795,292.43359375,294.1499938964844,269.8500061035156,269.27642822265625,270.8078918457031,269.8500061035156,291.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318231699988,2.1279239703630992e-08,0.0011318018659949,-0.0547308810055255,0.0,0.0,0.0,-0.0153618175536394,60.0,-16.63553810119629,-0.0,-8.734054546266634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,0.0001060612412402,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001116875937441,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,8.249207166954875e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,0.0001116875937441,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,0.0005297978641465,292.428955078125,294.1499938964844,269.8500061035156,269.27642822265625,270.7983093261719,269.8500061035156,291.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130067394115,2.1073907063851042e-08,0.0011300463229417,-0.0541951656341552,0.0,0.0,0.0,-0.0152600267902016,60.0,-16.605791091918945,-0.0,-8.706977894235025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0005280858604237,292.4196472167969,294.1499938964844,269.8500061035156,269.27642822265625,270.7794189453125,269.8500061035156,291.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646847787020306e-08,0.001126395072788,-0.0530808083713054,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.544315338134766,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0005280858604237,292.4196472167969,294.1499938964844,269.8500061035156,269.27642822265625,270.7794189453125,269.8500061035156,291.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646847787020306e-08,0.001126395072788,-0.0530808083713054,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.544315338134766,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0005262912600301,292.4103698730469,294.1499938964844,269.8500061035156,269.27642822265625,270.760986328125,269.8500061035156,291.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.480175018310547,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0005262912600301,292.4103698730469,294.1499938964844,269.8500061035156,269.27642822265625,270.760986328125,269.8500061035156,291.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.480175018310547,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,0.0001105548872146,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0005244247731752,292.40106201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.74298095703125,269.8500061035156,291.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.413694381713867,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,0.0001105548872146,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0005244247731752,292.40106201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.74298095703125,269.8500061035156,291.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.413694381713867,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.00052249757573,292.3917236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7253723144531,269.8500061035156,291.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.345212936401367,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165405273437,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.00052249757573,292.3917236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7253723144531,269.8500061035156,291.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.345212936401367,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124206542969,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124206542969,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124206542969,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0005215142155066,292.3870849609375,294.1499938964844,269.8500061035156,269.27642822265625,270.7167358398437,269.8500061035156,291.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.310302734375,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001097319327527,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,0.0005205210181884,292.3824157714844,294.1499938964844,269.8500061035156,269.27642822265625,270.70819091796875,269.8500061035156,291.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.048154592514038,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.275043487548828,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000305175781,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0005185081390663,292.37310791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6914367675781,269.8500061035156,291.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.203670501708984,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000305175781,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0005185081390663,292.37310791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6914367675781,269.8500061035156,291.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257722445014224e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.203670501708984,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,0.0005164697067812,292.3638000488281,294.1499938964844,269.8500061035156,269.27642822265625,270.6750793457031,269.8500061035156,291.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149821937084,0.0,0.0,0.0,-0.0136118661612272,60.0,-16.131380081176758,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,0.0005164697067812,292.3638000488281,294.1499938964844,269.8500061035156,269.27642822265625,270.6750793457031,269.8500061035156,291.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149821937084,0.0,0.0,0.0,-0.0136118661612272,60.0,-16.131380081176758,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0005144177703186,292.3544921875,294.1499938964844,269.8500061035156,269.27642822265625,270.6590881347656,269.8500061035156,291.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.058582305908203,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0005144177703186,292.3544921875,294.1499938964844,269.8500061035156,269.27642822265625,270.6590881347656,269.8500061035156,291.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.058582305908203,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,0.0005123617593199,292.3451843261719,294.1499938964844,269.8500061035156,269.27642822265625,270.6434326171875,269.8500061035156,291.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.985578536987305,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750671386719,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,0.0005123617593199,292.3451843261719,294.1499938964844,269.8500061035156,269.27642822265625,270.6434326171875,269.8500061035156,291.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.985578536987305,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47100830078125,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47100830078125,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710388183594,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711608886719,0.0,0.0,0.0005113356164656,292.3405456542969,294.1499938964844,269.8500061035156,269.27642822265625,270.6357727050781,269.8500061035156,291.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.949100494384766,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668884277344,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668884277344,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.467041015625,0.0,0.0,0.0005103122093714,292.3359069824219,294.1499938964844,269.8500061035156,269.27642822265625,270.628173828125,269.8500061035156,291.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.91269588470459,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.0005082766874693,292.3265991210937,294.1499938964844,269.8500061035156,269.27642822265625,270.6132507324219,269.8500061035156,291.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.840192794799805,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
