time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198861127719,-89.93575286865234,288.3978271484375,0.5102406144142151,0.050000000745058,0.0461805500090122,291.567138671875,297.1499938964844,293.1499938964844,0.0010695093078538,-99.314697265625,288.4534606933594,0.5102406144142151,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.001120081054978,-76.82200622558594,288.5577087402344,0.5102406144142151,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781972134485,-109.40745544433594,288.64337158203125,0.5102406144142151,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718159484677,-316.3407287597656,287.97509765625,0.5102406144142151,0.050000000745058,0.2306814193725586,286.92889404296875,291.1499938964844,269.8700866699219,269.30401611328125,282.81866455078125,292.26788330078125,286.6942443847656,1.0,0.1693394780158996,0.9964557886123656,0.9964557886123656,0.9960007071495056,1.0,-0.4920642673969269,0.2080282270908355,0.2840360403060913,0.0826333910226821,0.0,0.0,1.0,33.62285614013672,60.0,-1435.7451171875,-996.2894897460938,34.91284942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,3502.717529296875,18000.0,0.0,0.0,0.0054873269982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435473844408988,0.0435482338070869,-8.501981483277632e-07,0.0,5.568939286604291e-06,0.0,0.0,0.3674550652503967,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198861127719,-89.93575286865234,288.3978271484375,0.5102406144142151,0.050000000745058,0.0461805500090122,291.567138671875,297.1499938964844,293.1499938964844,0.0010695093078538,-99.314697265625,288.4534606933594,0.5102406144142151,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.001120081054978,-76.82200622558594,288.5577087402344,0.5102406144142151,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781972134485,-109.40745544433594,288.64337158203125,0.5102406144142151,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718159484677,-316.3407287597656,287.97509765625,0.5102406144142151,0.050000000745058,0.2306814193725586,286.92889404296875,291.1499938964844,269.8700866699219,269.30401611328125,282.81866455078125,292.26788330078125,286.6942443847656,1.0,0.1693394780158996,0.9964557886123656,0.9964557886123656,0.9960007071495056,1.0,-0.4920642673969269,0.2080282270908355,0.2840360403060913,0.0826333910226821,0.0,0.0,1.0,33.62285614013672,60.0,-1435.7451171875,-996.2894897460938,34.91284942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,3502.717529296875,18000.0,0.0,0.0,0.0054873269982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435473844408988,0.0435482338070869,-8.501981483277632e-07,0.0,5.568939286604291e-06,0.0,0.0,0.3674550652503967,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016418510349467,-145.14512634277344,289.12353515625,0.4959816336631775,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735444707795,-165.1037139892578,289.3104858398437,0.4959816336631775,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337090102955,-119.2062759399414,289.2698974609375,0.4959816336631775,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114686245098,-168.6337890625,289.3875732421875,0.4959816336631775,0.050000000745058,0.0488451160490512,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713062413036,-517.2420654296875,288.42095947265625,0.4959816336631775,0.050000000745058,0.2317002117633819,286.6900634765625,291.1499938964844,269.8807373046875,269.318603515625,282.8189392089844,292.25836181640625,286.8056030273437,1.0,0.179507628083229,0.9940930008888244,0.9940930008888244,1.0,1.0,-0.4942376017570495,0.2089176326990127,0.2853199541568756,0.0828590169548988,0.0,0.0,1.0,39.075679779052734,60.0,153.56297302246094,-2550.01318359375,39.71086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760192871094,292.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,9126.8212890625,19080.0,0.0,0.0,0.0866553112864494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702346920967102,0.9702425003051758,-7.78039793658536e-06,0.0,8.794412133283913e-05,0.0,0.0,101.6185531616211,0.0,0.0,0.0,0.5615045428276062,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016418510349467,-145.14512634277344,289.12353515625,0.4959816336631775,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735444707795,-165.1037139892578,289.3104858398437,0.4959816336631775,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337090102955,-119.2062759399414,289.2698974609375,0.4959816336631775,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114686245098,-168.6337890625,289.3875732421875,0.4959816336631775,0.050000000745058,0.0488451160490512,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713062413036,-517.2420654296875,288.42095947265625,0.4959816336631775,0.050000000745058,0.2317002117633819,286.6900634765625,291.1499938964844,269.8807373046875,269.318603515625,282.8189392089844,292.25836181640625,286.8056030273437,1.0,0.179507628083229,0.9940930008888244,0.9940930008888244,1.0,1.0,-0.4942376017570495,0.2089176326990127,0.2853199541568756,0.0828590169548988,0.0,0.0,1.0,39.075679779052734,60.0,153.56297302246094,-2550.01318359375,39.71086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760192871094,292.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,9126.8212890625,19080.0,0.0,0.0,0.0866553112864494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702346920967102,0.9702425003051758,-7.78039793658536e-06,0.0,8.794412133283913e-05,0.0,0.0,101.6185531616211,0.0,0.0,0.0,0.5615045428276062,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021140347234904,-185.00631713867188,290.1835327148437,0.4862403273582458,0.050000000745058,0.0465533807873725,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276354186236,-214.48419189453125,290.4945373535156,0.4862403273582458,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.002203051932156,-149.94808959960938,290.3221740722656,0.4862403273582458,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007809650152,-212.01315307617188,290.4687805175781,0.4862403273582458,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982302673161,-654.9856567382812,289.26251220703125,0.4862403273582458,0.050000000745058,0.2325437813997268,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8227233886719,292.2591552734375,287.0923767089844,1.0,0.1874752938747406,0.99430650472641,0.99430650472641,1.0,1.0,-0.4960371255874634,0.2097309678792953,0.2863061726093292,0.0830933153629303,0.0,0.0,1.0,43.59043502807617,48.0,442.3138427734375,-2927.355224609375,43.7145881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1756591796875,293.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,16033.017578125,19080.0,0.0,0.0,0.1541219353675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878649234771729,1.2878786325454712,-1.3697668691747822e-05,0.0,0.0001564141712151,0.0,0.0,237.50157165527344,0.0,0.0,0.0,0.7082072496414185,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021140347234904,-185.00631713867188,290.1835327148437,0.4862403273582458,0.050000000745058,0.0465533807873725,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276354186236,-214.48419189453125,290.4945373535156,0.4862403273582458,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.002203051932156,-149.94808959960938,290.3221740722656,0.4862403273582458,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007809650152,-212.01315307617188,290.4687805175781,0.4862403273582458,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982302673161,-654.9856567382812,289.26251220703125,0.4862403273582458,0.050000000745058,0.2325437813997268,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8227233886719,292.2591552734375,287.0923767089844,1.0,0.1874752938747406,0.99430650472641,0.99430650472641,1.0,1.0,-0.4960371255874634,0.2097309678792953,0.2863061726093292,0.0830933153629303,0.0,0.0,1.0,43.59043502807617,48.0,442.3138427734375,-2927.355224609375,43.7145881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1756591796875,293.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,16033.017578125,19080.0,0.0,0.0,0.1541219353675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878649234771729,1.2878786325454712,-1.3697668691747822e-05,0.0,0.0001564141712151,0.0,0.0,237.50157165527344,0.0,0.0,0.0,0.7082072496414185,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303859729319,-218.92739868164065,291.1215209960937,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250915929675,-257.2601928710937,291.55206298828125,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189314667135,-176.21463012695312,291.2569885253906,0.4839413464069366,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365153655409,-249.2418365478516,291.4318542480469,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836688784882,-771.1238403320312,290.0072326660156,0.4839413464069366,0.050000000745058,0.232754960656166,287.3539733886719,291.1499938964844,269.9075927734375,269.35546875,282.8309326171875,292.2668762207031,287.46112060546875,1.0,0.1889256834983825,0.9945200085639954,0.9945200085639954,1.0,1.0,-0.4964879155158996,0.2099699079990387,0.2865180075168609,0.0830833986401557,0.0,0.0,1.0,44.71962356567383,36.0,667.4466552734375,-3470.065185546875,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18963623046875,295.5863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.4375,19080.0,0.0,0.0,0.206095203757286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724594116210938,1.372475028038025,-1.5556244761683047e-05,0.0,0.0002091604401357,0.0,0.0,287.4447326660156,0.0,0.0,0.0,0.7506744265556335,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303859729319,-218.92739868164065,291.1215209960937,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250915929675,-257.2601928710937,291.55206298828125,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189314667135,-176.21463012695312,291.2569885253906,0.4839413464069366,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365153655409,-249.2418365478516,291.4318542480469,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836688784882,-771.1238403320312,290.0072326660156,0.4839413464069366,0.050000000745058,0.232754960656166,287.3539733886719,291.1499938964844,269.9075927734375,269.35546875,282.8309326171875,292.2668762207031,287.46112060546875,1.0,0.1889256834983825,0.9945200085639954,0.9945200085639954,1.0,1.0,-0.4964879155158996,0.2099699079990387,0.2865180075168609,0.0830833986401557,0.0,0.0,1.0,44.71962356567383,36.0,667.4466552734375,-3470.065185546875,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18963623046875,295.5863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.4375,19080.0,0.0,0.0,0.206095203757286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724594116210938,1.372475028038025,-1.5556244761683047e-05,0.0,0.0002091604401357,0.0,0.0,287.4447326660156,0.0,0.0,0.0,0.7506744265556335,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027125014457851,-232.7265167236328,291.6105041503906,0.4851526618003845,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030474956147372,-275.09210205078125,292.0975646972656,0.4851526618003845,0.050000000745058,0.0490439422428607,291.8490295410156,297.1499938964844,293.1499938964844,0.0028014779090881,-186.9129333496093,291.7451477050781,0.4851526618003845,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.002928836736828,-264.4829406738281,291.9330749511719,0.4851526618003845,0.050000000745058,0.0490439422428607,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064415246248,-817.5426635742188,290.412841796875,0.4851526618003845,0.050000000745058,0.2326433509588241,287.590087890625,291.1499938964844,269.91534423828125,269.3661499023437,282.8365173339844,292.272705078125,287.7236633300781,1.0,0.187735766172409,0.9946267008781432,0.9946267008781432,1.0,1.0,-0.4962499439716339,0.2098916620016098,0.2863582670688629,0.0829923525452613,0.0,0.0,1.0,44.12143325805664,36.0,794.5366821289062,-3792.9267578125,44.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42779541015625,296.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18619.4375,20160.0,0.0,0.0,0.2264147698879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878625631332395,1.3878785371780396,-1.5907380657154135e-05,0.0,0.0002297822065884,0.0,0.0,297.2317810058594,0.0,0.0,0.0,0.773402988910675,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028771073557436,-244.3209228515625,292.11602783203125,0.487659752368927,0.050000000745058,0.0465276017785072,291.6072692871094,297.1499938964844,293.1499938964844,0.0032522790133953,-290.421875,292.656982421875,0.487659752368927,0.050000000745058,0.048995804041624,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669101350009,-195.9080047607422,292.25018310546875,0.487659752368927,0.050000000745058,0.0361881330609321,291.8015441894531,297.1499938964844,293.1499938964844,0.0031039337627589,-277.3589782714844,292.4503173828125,0.487659752368927,0.050000000745058,0.048995804041624,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158113911747,-855.8912963867188,290.8445739746094,0.487659752368927,0.050000000745058,0.2324150055646896,287.8793334960937,291.1499938964844,269.9234924316406,269.3773193359375,282.843017578125,292.27978515625,288.03936767578125,1.0,0.1854572594165802,0.9947432279586792,0.9947432279586792,1.0,1.0,-0.4957629144191742,0.2097072154283523,0.2860556840896606,0.0828552097082138,0.0,0.0,1.0,42.898223876953125,25.0,927.8477783203124,-4145.609375,43.09906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.76629638671875,298.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19578.06640625,20160.0,0.0,0.0,0.2431441843509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423141598701477,1.4231582880020142,-1.6726378817111254e-05,0.0,0.0002467604354023,0.0,0.0,320.4795837402344,0.0,0.0,0.0,0.7778491377830505,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031545751262456,-260.9536437988281,293.1693115234375,0.4958314895629883,0.050000000745058,0.0463869385421276,291.6258239746094,297.1499938964844,293.1499938964844,0.0036094570532441,-313.5566711425781,293.808837890625,0.4958314895629883,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032470412552356,-208.8232421875,293.30322265625,0.4958314895629883,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029495436698,-296.0476989746094,293.5249328613281,0.4958314895629883,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952684037387,-908.8047485351562,291.7802124023437,0.4958314895629883,0.050000000745058,0.2317123711109161,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.8584289550781,292.2972412109375,288.81787109375,1.0,0.1784969866275787,0.9949762225151062,0.9949762225151062,1.0,1.0,-0.494264155626297,0.2091149538755417,0.2851492166519165,0.0824826955795288,0.0,0.0,1.0,39.13513946533203,25.0,1181.1368408203125,-4871.44873046875,39.76369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59912109375,300.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.1953125,20160.0,0.0,0.0,0.2667211592197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384740591049194,1.4384911060333252,-1.7088730601244606e-05,0.0,0.0002706880623009,0.0,0.0,330.94989013671875,0.0,0.0,0.0,0.7855303883552551,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031545751262456,-260.9536437988281,293.1693115234375,0.4958314895629883,0.050000000745058,0.0463869385421276,291.6258239746094,297.1499938964844,293.1499938964844,0.0036094570532441,-313.5566711425781,293.808837890625,0.4958314895629883,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032470412552356,-208.8232421875,293.30322265625,0.4958314895629883,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029495436698,-296.0476989746094,293.5249328613281,0.4958314895629883,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952684037387,-908.8047485351562,291.7802124023437,0.4958314895629883,0.050000000745058,0.2317123711109161,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.8584289550781,292.2972412109375,288.81787109375,1.0,0.1784969866275787,0.9949762225151062,0.9949762225151062,1.0,1.0,-0.494264155626297,0.2091149538755417,0.2851492166519165,0.0824826955795288,0.0,0.0,1.0,39.13513946533203,25.0,1181.1368408203125,-4871.44873046875,39.76369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59912109375,300.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.1953125,20160.0,0.0,0.0,0.2667211592197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384740591049194,1.4384911060333252,-1.7088730601244606e-05,0.0,0.0002706880623009,0.0,0.0,330.94989013671875,0.0,0.0,0.0,0.7855303883552551,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691662829369,-269.6951904296875,294.25341796875,0.5032001733779907,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018325041979,-327.4621887207031,294.97662353515625,0.5032001733779907,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654117189347,-215.62371826171875,294.3876342773437,0.5032001733779907,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639422589913,-306.19793701171875,294.6265563964844,0.5032001733779907,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275467101484,-933.3857421875,292.7865905761719,0.5032001733779907,0.050000000745058,0.2311513721942901,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.87652587890625,292.3186340332031,289.75848388671875,1.0,0.1731149405241012,0.9952091574668884,0.9952091574668884,1.0,1.0,-0.4930672943592071,0.2086530178785324,0.2844142913818359,0.0821632295846939,0.0,0.0,1.0,36.13026809692383,25.0,1391.216552734375,-5596.6875,37.11442184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4479675292969,303.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37890625,21240.0,0.0,0.0,0.2787031829357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187136108987033e-05,0.0,0.0002828483120538,0.0,0.0,333.8127136230469,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691662829369,-269.6951904296875,294.25341796875,0.5032001733779907,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018325041979,-327.4621887207031,294.97662353515625,0.5032001733779907,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654117189347,-215.62371826171875,294.3876342773437,0.5032001733779907,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639422589913,-306.19793701171875,294.6265563964844,0.5032001733779907,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275467101484,-933.3857421875,292.7865905761719,0.5032001733779907,0.050000000745058,0.2311513721942901,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.87652587890625,292.3186340332031,289.75848388671875,1.0,0.1731149405241012,0.9952091574668884,0.9952091574668884,1.0,1.0,-0.4930672943592071,0.2086530178785324,0.2844142913818359,0.0821632295846939,0.0,0.0,1.0,36.13026809692383,25.0,1391.216552734375,-5596.6875,37.11442184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4479675292969,303.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37890625,21240.0,0.0,0.0,0.2787031829357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426099061965942,1.4426270723342896,-1.7187136108987033e-05,0.0,0.0002828483120538,0.0,0.0,333.8127136230469,0.0,0.0,0.0,0.802602231502533,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.003520808648318,-271.2165832519531,295.3386535644531,0.5095016956329346,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.004126070998609,-332.6802978515625,296.1277160644531,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213316489011,-216.8020935058593,295.4730834960937,0.5095016956329346,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038118616212159,-308.4484558105469,295.7243957519531,0.5095016956329346,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141336325556,-932.5164794921876,293.8326110839844,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8969421386719,292.34332275390625,290.8199157714844,1.0,0.1688156574964523,0.9954824447631836,0.9954824447631836,1.0,1.0,-0.4921639859676361,0.2083159834146499,0.2838480174541473,0.0819003283977508,0.0,0.0,1.0,33.86187744140625,25.0,1544.295654296875,-6289.2607421875,35.12275314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1279602050781,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812641263008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991218555835076e-05,0.0,0.0002854473423212,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.003520808648318,-271.2165832519531,295.3386535644531,0.5095016956329346,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.004126070998609,-332.6802978515625,296.1277160644531,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213316489011,-216.8020935058593,295.4730834960937,0.5095016956329346,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038118616212159,-308.4484558105469,295.7243957519531,0.5095016956329346,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141336325556,-932.5164794921876,293.8326110839844,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8969421386719,292.34332275390625,290.8199157714844,1.0,0.1688156574964523,0.9954824447631836,0.9954824447631836,1.0,1.0,-0.4921639859676361,0.2083159834146499,0.2838480174541473,0.0819003283977508,0.0,0.0,1.0,33.86187744140625,25.0,1544.295654296875,-6289.2607421875,35.12275314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1279602050781,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.548828125,21240.0,0.0,0.0,0.2812641263008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759695529937744,1.4759875535964966,-1.7991218555835076e-05,0.0,0.0002854473423212,0.0,0.0,357.5103454589844,0.0,0.0,0.0,0.8060325980186462,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036110370419919,-266.62078857421875,296.39337158203125,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810547165572,-330.3659362792969,297.2294921875,0.5149825215339661,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158241029828,-213.19937133789065,296.5274658203125,0.5149825215339661,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206594228744,-303.9466247558594,296.7862854003906,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573490954935,-910.40869140625,294.8829345703125,0.5149825215339661,0.050000000745058,0.2303973734378814,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9192810058594,292.37060546875,291.94854736328125,1.0,0.1653742343187332,0.995755672454834,0.995755672454834,1.0,1.0,-0.4914588332176208,0.2080622911453247,0.2833965122699737,0.0816768556833267,0.0,0.0,0.9029555916786194,32.09079360961914,25.0,1618.7501220703125,-6882.5224609375,33.57267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5137634277344,308.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.201171875,21240.0,0.0,0.0,0.2766087055206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45094895362854,1.450966715812683,-1.7749061953509226e-05,0.0,0.0002807226555887,0.0,0.0,344.40478515625,0.0,0.0,0.0,0.7919362783432007,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036110370419919,-266.62078857421875,296.39337158203125,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810547165572,-330.3659362792969,297.2294921875,0.5149825215339661,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158241029828,-213.19937133789065,296.5274658203125,0.5149825215339661,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206594228744,-303.9466247558594,296.7862854003906,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573490954935,-910.40869140625,294.8829345703125,0.5149825215339661,0.050000000745058,0.2303973734378814,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9192810058594,292.37060546875,291.94854736328125,1.0,0.1653742343187332,0.995755672454834,0.995755672454834,1.0,1.0,-0.4914588332176208,0.2080622911453247,0.2833965122699737,0.0816768556833267,0.0,0.0,0.9029555916786194,32.09079360961914,25.0,1618.7501220703125,-6882.5224609375,33.57267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5137634277344,308.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.201171875,21240.0,0.0,0.0,0.2766087055206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45094895362854,1.450966715812683,-1.7749061953509226e-05,0.0,0.0002807226555887,0.0,0.0,344.40478515625,0.0,0.0,0.0,0.7919362783432007,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345967091619,-262.5120849609375,296.8983459472656,0.5174332857131958,0.050000000745058,0.0460961125791072,291.70623779296875,297.1499938964844,293.1499938964844,0.0043333955109119,-326.92388916015625,297.7513427734375,0.5174332857131958,0.050000000745058,0.0485414266586303,291.9718322753906,297.1499938964844,293.1499938964844,0.0037413809914141,-209.9788055419922,297.0320129394531,0.5174332857131958,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524328894913,-299.68328857421875,297.29296875,0.5174332857131958,0.050000000745058,0.0485414266586303,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640329647809,-893.1607055664062,295.3966979980469,0.5174332857131958,0.050000000745058,0.2302596271038055,292.2327575683594,291.1499938964844,270.0104675292969,269.4967041015625,282.9310302734375,292.385009765625,292.5167236328125,1.0,0.1639167666435241,0.9958922863006592,0.9958922863006592,1.0,1.0,-0.4911649823188782,0.207959771156311,0.2832052111625671,0.081577643752098,0.0,0.0,0.7737734317779541,31.35272789001465,25.0,1612.830322265625,-7089.35302734375,32.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5749816894531,309.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23950.49609375,20160.0,0.0,0.0,0.272190511226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275965452194214,1.3276127576828003,-1.6119234715006314e-05,0.0,0.0002762387739494,0.0,0.0,278.9817199707031,0.0,0.0,0.0,0.7158945202827454,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467402242124,-257.7088317871094,297.3785095214844,0.5197017788887024,0.050000000745058,0.0460716001689434,291.7188720703125,297.1499938964844,293.1499938964844,0.0043723136186599,-322.5841064453125,298.2449645996094,0.5197017788887024,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037554544396698,-206.21681213378903,297.5116271972656,0.5197017788887024,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722458459436,-294.6527099609375,297.77392578125,0.5197017788887024,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024625887162983,-873.4797973632812,295.8905334472656,0.5197017788887024,0.050000000745058,0.2301371842622757,292.7914733886719,291.1499938964844,270.0212707519531,269.51153564453125,282.94305419921875,292.3997497558594,293.0618591308594,1.0,0.1626089662313461,0.9960244297981262,0.9960244297981262,1.0,1.0,-0.49090376496315,0.2078704386949539,0.2830333411693573,0.0814858898520469,0.0,0.0,0.6083356738090515,30.696531295776367,25.0,1542.189208984375,-7117.8623046875,32.35545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5528564453125,309.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,26274.763671875,20160.0,0.0,0.0,0.2665716707706451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144357681274414,1.0144479274749756,-1.2191104360681493e-05,0.0,0.0002705363440327,0.0,0.0,150.0244598388672,0.0,0.0,0.0,0.5861901640892029,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764934193342,-250.9606170654297,298.17071533203125,0.5237258672714233,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.004460600670427,-317.5146789550781,299.068359375,0.5237258672714233,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037900703027844,-201.0120086669922,298.3042297363281,0.5237258672714233,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.004020067397505,-287.9515991210937,298.5712585449219,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580629542469,-842.396728515625,296.6988220214844,0.5237258672714233,0.050000000745058,0.2299309521913528,293.70166015625,291.1499938964844,270.0433654785156,269.5418395996094,282.9674987792969,292.4294128417969,293.8334350585937,1.0,0.1603796780109405,0.9962887763977052,0.9962887763977052,1.0,1.0,-0.4904638230800628,0.207724392414093,0.2827394306659698,0.0813232213258743,0.0,0.0,0.2020961493253708,29.591243743896484,25.0,839.7347412109375,-5683.24951171875,31.39242935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,308.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,24856.380859375,20160.0,0.0,0.0,0.2511892914772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614408433437347,0.2614469528198242,-6.101730832597241e-06,0.0,0.0002549251948948,0.0,0.0,15.10914421081543,0.0,0.0,0.0,0.3334457874298095,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764934193342,-250.9606170654297,298.17071533203125,0.5237258672714233,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.004460600670427,-317.5146789550781,299.068359375,0.5237258672714233,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037900703027844,-201.0120086669922,298.3042297363281,0.5237258672714233,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.004020067397505,-287.9515991210937,298.5712585449219,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580629542469,-842.396728515625,296.6988220214844,0.5237258672714233,0.050000000745058,0.2299309521913528,293.70166015625,291.1499938964844,270.0433654785156,269.5418395996094,282.9674987792969,292.4294128417969,293.8334350585937,1.0,0.1603796780109405,0.9962887763977052,0.9962887763977052,1.0,1.0,-0.4904638230800628,0.207724392414093,0.2827394306659698,0.0813232213258743,0.0,0.0,0.2020961493253708,29.591243743896484,25.0,839.7347412109375,-5683.24951171875,31.39242935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644714355469,308.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,24856.380859375,20160.0,0.0,0.0,0.2511892914772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614408433437347,0.2614469528198242,-6.101730832597241e-06,0.0,0.0002549251948948,0.0,0.0,15.10914421081543,0.0,0.0,0.0,0.3334457874298095,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035747759044,-268.2833557128906,298.3802795410156,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048076882958412,-343.1395568847656,299.3853759765625,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290728211402,-215.0644073486328,298.5248107910156,0.5271281599998474,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042893392965197,-308.91168212890625,298.8194580078125,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708610191941,-888.92822265625,296.7948913574219,0.5271281599998474,0.050000000745058,0.2297665774822235,293.62890625,291.1499938964844,270.06591796875,269.5727844238281,282.9902648925781,292.45574951171875,293.4388427734375,1.0,0.1585779190063476,0.996553122997284,0.996553122997284,1.0,1.0,-0.4901131689548492,0.207612082362175,0.2825011014938354,0.0811864957213401,0.0,0.0,0.0,28.71015167236328,25.0,-673.7530517578125,-3265.58251953125,30.62595558166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2384948730469,303.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.849609375,19080.0,0.0,0.0,0.2279912829399109,0.0,0.0,0.0,0.0,1.0,0.0042995898984372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483316518366336,0.0805515199899673,-0.0322198718786239,0.0,0.0002313821751158,0.0,0.0,3.558935642242432,0.0,0.0,0.0,0.2696914672851562,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035747759044,-268.2833557128906,298.3802795410156,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048076882958412,-343.1395568847656,299.3853759765625,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290728211402,-215.0644073486328,298.5248107910156,0.5271281599998474,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042893392965197,-308.91168212890625,298.8194580078125,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708610191941,-888.92822265625,296.7948913574219,0.5271281599998474,0.050000000745058,0.2297665774822235,293.62890625,291.1499938964844,270.06591796875,269.5727844238281,282.9902648925781,292.45574951171875,293.4388427734375,1.0,0.1585779190063476,0.996553122997284,0.996553122997284,1.0,1.0,-0.4901131689548492,0.207612082362175,0.2825011014938354,0.0811864957213401,0.0,0.0,0.0,28.71015167236328,25.0,-673.7530517578125,-3265.58251953125,30.62595558166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2384948730469,303.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.849609375,19080.0,0.0,0.0,0.2279912829399109,0.0,0.0,0.0,0.0,1.0,0.0042995898984372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483316518366336,0.0805515199899673,-0.0322198718786239,0.0,0.0002313821751158,0.0,0.0,3.558935642242432,0.0,0.0,0.0,0.2696914672851562,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.004478245973587,-326.38702392578125,297.8658142089844,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056263608857989,-420.8814697265625,299.1224975585937,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268659643828,-261.6029357910156,298.0382385253906,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049491948448121,-376.4512939453125,298.4015197753906,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028966930694878,-1069.855712890625,295.936279296875,0.529985249042511,0.050000000745058,0.2296349555253982,292.1331481933594,291.1499938964844,270.0887756347656,269.6041259765625,283.0074462890625,292.47235107421875,291.5185241699219,1.0,0.1571185886859893,0.9972802400588988,0.9972802400588988,1.0,1.0,-0.4898323714733124,0.207528755068779,0.2823036015033722,0.0810790807008743,0.0,0.0,0.0,28.00455093383789,25.0,-2781.785400390625,-0.0,30.012914657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9290771484375,299.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19235.900390625,19080.0,0.0,0.0,0.1881124526262283,0.0,0.0,0.0,0.0,1.0,0.0122473202645778,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0583567018329632e-05,0.0699072256684303,-0.0698966383934021,0.0,0.0001909102284116,0.0,0.0,2.772326231002808,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.004478245973587,-326.38702392578125,297.8658142089844,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056263608857989,-420.8814697265625,299.1224975585937,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268659643828,-261.6029357910156,298.0382385253906,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049491948448121,-376.4512939453125,298.4015197753906,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028966930694878,-1069.855712890625,295.936279296875,0.529985249042511,0.050000000745058,0.2296349555253982,292.1331481933594,291.1499938964844,270.0887756347656,269.6041259765625,283.0074462890625,292.47235107421875,291.5185241699219,1.0,0.1571185886859893,0.9972802400588988,0.9972802400588988,1.0,1.0,-0.4898323714733124,0.207528755068779,0.2823036015033722,0.0810790807008743,0.0,0.0,0.0,28.00455093383789,25.0,-2781.785400390625,-0.0,30.012914657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9290771484375,299.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,19235.900390625,19080.0,0.0,0.0,0.1881124526262283,0.0,0.0,0.0,0.0,1.0,0.0122473202645778,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0583567018329632e-05,0.0699072256684303,-0.0698966383934021,0.0,0.0001909102284116,0.0,0.0,2.772326231002808,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024791948497,-400.106201171875,297.2266845703125,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.006661947350949,-516.4605712890625,298.8028259277344,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374243017286,-320.1081237792969,297.4288330078125,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.00577147398144,-460.4315185546875,297.8778076171875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333810949698,-1316.159912109375,294.83892822265625,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1601867675781,291.1499938964844,270.1117553710937,269.6356506347656,283.0169372558594,292.47509765625,289.8098449707031,1.0,0.1559346467256546,0.9980074167251588,0.9980074167251588,1.0,1.0,-0.489606648683548,0.2074626684188842,0.2821440100669861,0.0809957683086395,0.0,0.0,0.0809158384799957,27.43738174438477,25.0,-1855.9112548828125,-4514.5986328125,29.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58123779296875,301.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.693359375,19080.0,0.0,0.0,0.1252476722002029,0.0,0.0,0.0,0.0,1.0,0.0096620908007025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740193650126457,0.1359524130821228,-0.0619330443441867,0.0,0.0001271104702027,0.0,0.0,5.44517183303833,0.0,0.0,0.0,0.2776838839054107,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024791948497,-400.106201171875,297.2266845703125,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.006661947350949,-516.4605712890625,298.8028259277344,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374243017286,-320.1081237792969,297.4288330078125,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.00577147398144,-460.4315185546875,297.8778076171875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333810949698,-1316.159912109375,294.83892822265625,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1601867675781,291.1499938964844,270.1117553710937,269.6356506347656,283.0169372558594,292.47509765625,289.8098449707031,1.0,0.1559346467256546,0.9980074167251588,0.9980074167251588,1.0,1.0,-0.489606648683548,0.2074626684188842,0.2821440100669861,0.0809957683086395,0.0,0.0,0.0809158384799957,27.43738174438477,25.0,-1855.9112548828125,-4514.5986328125,29.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58123779296875,301.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.693359375,19080.0,0.0,0.0,0.1252476722002029,0.0,0.0,0.0,0.0,1.0,0.0096620908007025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740193650126457,0.1359524130821228,-0.0619330443441867,0.0,0.0001271104702027,0.0,0.0,5.44517183303833,0.0,0.0,0.0,0.2776838839054107,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054064812138676,-413.0006408691406,297.3215026855469,0.5334101319313049,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069506471045315,-532.3787231445312,298.97967529296875,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055819507688283,-330.10711669921875,297.52783203125,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059968498535454,-474.4121398925781,297.9964294433594,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034755284432321,-1368.594482421875,294.8248596191406,0.5334101319313049,0.050000000745058,0.2294842004776001,289.94158935546875,291.1499938964844,270.1232604980469,269.6513977050781,283.0205383300781,292.4740295410156,290.21240234375,1.0,0.1554288119077682,0.9983710050582886,0.9983710050582886,1.0,1.0,-0.4895107746124267,0.2074342221021652,0.2820765674114227,0.0809629186987876,0.0,0.0,0.1903872489929199,27.196508407592773,25.0,215.0794219970703,-5456.744140625,29.31171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3885192871094,310.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18848.833984375,18000.0,0.0,0.0,0.099184826016426,0.0,0.0,0.0,0.0,1.0,0.0040501584298908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210274100303649,0.1489571183919906,-0.0279297120869159,0.0,0.000100659992313,0.0,0.0,6.110320568084717,0.0,0.0,0.0,0.2673382461071014,4.0,0.0,1.0
