time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054104905575513,-402.7544555664063,297.8193359375,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.006970974151045,-519.9635009765625,299.4610595703125,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055846744216978,-321.8448791503906,298.0196228027344,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060004224069416,-462.5706481933594,298.4800720214844,0.534356415271759,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034811473451554,-1335.9041748046875,295.3700561523437,0.534356415271759,0.050000000745058,0.2294438183307647,290.5926818847656,291.1499938964844,270.1347351074219,269.6671142578125,283.0256042480469,292.4749450683594,290.9314880371094,1.0,0.1549727469682693,0.9982677102088928,0.9982677102088928,1.0,1.0,-0.4894246160984039,0.2074035853147506,0.2820210456848144,0.0809313654899597,0.0,0.0,0.1638266593217849,26.98006629943848,25.0,977.2767333984376,-5668.966796875,29.124042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22637939453125,312.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.67578125,18000.0,0.0,0.0,0.082429714500904,0.0,0.0,0.0,0.0,1.0,0.0008990122005343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352623701095581,0.1369095891714096,-0.0016472303541377,0.0,8.365567919099703e-05,0.0,0.0,5.41353178024292,0.0,0.0,0.0,0.2757597863674164,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935272783041,-396.9367370605469,298.5509338378906,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071595436893403,-515.8355712890625,300.20751953125,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056741572916507,-317.3091125488281,298.748291015625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104092746973,-456.6553649902344,299.20703125,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056555643677,-1308.468505859375,296.1352233886719,0.5360020399093628,0.050000000745058,0.229374811053276,291.4582824707031,291.1499938964844,270.15753173828125,269.6983337402344,283.03973388671875,292.4831848144531,291.53033447265625,1.0,0.1541903614997863,0.9980611205101012,0.9980611205101012,1.0,1.0,-0.4892774224281311,0.2073468118906021,0.2819306254386902,0.0808844715356826,0.0,0.0,0.0526947118341922,26.610408782958984,25.0,673.6148071289062,-4757.52197265625,28.80366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4735107421875,309.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.962890625,18000.0,0.0,0.0,0.0551067069172859,0.0,0.0,0.0,0.0,1.0,0.0018377499654889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908228456974029,0.097226396203041,-0.0064035486429929,0.0,5.592630259343423e-05,0.0,0.0,3.7606241703033447,0.0,0.0,0.0,0.2696092426776886,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935272783041,-396.9367370605469,298.5509338378906,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071595436893403,-515.8355712890625,300.20751953125,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056741572916507,-317.3091125488281,298.748291015625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104092746973,-456.6553649902344,299.20703125,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056555643677,-1308.468505859375,296.1352233886719,0.5360020399093628,0.050000000745058,0.229374811053276,291.4582824707031,291.1499938964844,270.15753173828125,269.6983337402344,283.03973388671875,292.4831848144531,291.53033447265625,1.0,0.1541903614997863,0.9980611205101012,0.9980611205101012,1.0,1.0,-0.4892774224281311,0.2073468118906021,0.2819306254386902,0.0808844715356826,0.0,0.0,0.0526947118341922,26.610408782958984,25.0,673.6148071289062,-4757.52197265625,28.80366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4735107421875,309.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.962890625,18000.0,0.0,0.0,0.0551067069172859,0.0,0.0,0.0,0.0,1.0,0.0018377499654889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908228456974029,0.097226396203041,-0.0064035486429929,0.0,5.592630259343423e-05,0.0,0.0,3.7606241703033447,0.0,0.0,0.0,0.2696092426776886,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644550688564,-412.7864685058594,298.9046936035156,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076392600312829,-539.4297485351562,300.6710510253906,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059605841524899,-330.0553894042969,299.11083984375,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413156360387,-475.5024719238281,299.59454345703125,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404964048415,-1355.3909912109375,296.384521484375,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5419311523437,291.1499938964844,270.1799621582031,269.7290344238281,283.0551147460937,292.4934997558594,291.5259704589844,1.0,0.1535534262657165,0.9978545308113098,0.9978545308113098,1.0,1.0,-0.4891581237316131,0.2072944790124893,0.281863659620285,0.0808588489890098,0.0,0.0,0.0,26.31100273132324,25.0,111.89203643798828,-3441.08447265625,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5634155273437,305.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.4140625,18000.0,0.0,0.0,0.032683853060007,0.0,0.0,0.0,0.0,1.0,0.0054719038307666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387694202363491,0.0773213729262352,-0.0385519564151763,0.0,3.3169955713674426e-05,0.0,0.0,2.938781499862671,0.0,0.0,0.0,0.2649353444576263,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644550688564,-412.7864685058594,298.9046936035156,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076392600312829,-539.4297485351562,300.6710510253906,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059605841524899,-330.0553894042969,299.11083984375,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413156360387,-475.5024719238281,299.59454345703125,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404964048415,-1355.3909912109375,296.384521484375,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5419311523437,291.1499938964844,270.1799621582031,269.7290344238281,283.0551147460937,292.4934997558594,291.5259704589844,1.0,0.1535534262657165,0.9978545308113098,0.9978545308113098,1.0,1.0,-0.4891581237316131,0.2072944790124893,0.281863659620285,0.0808588489890098,0.0,0.0,0.0,26.31100273132324,25.0,111.89203643798828,-3441.08447265625,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5634155273437,305.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.4140625,18000.0,0.0,0.0,0.032683853060007,0.0,0.0,0.0,0.0,1.0,0.0054719038307666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387694202363491,0.0773213729262352,-0.0385519564151763,0.0,3.3169955713674426e-05,0.0,0.0,2.938781499862671,0.0,0.0,0.0,0.2649353444576263,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064009330235421,-469.5397644042969,298.83868408203125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087669771164655,-617.2744140625,300.8692932128906,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339820623397,-375.4820556640625,299.07000732421875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072205844335258,-541.5669555664062,299.6198425292969,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.003945630043745,-1530.5145263671875,295.9922790527344,0.5384865403175354,0.050000000745058,0.2292734831571579,290.553955078125,291.1499938964844,270.201904296875,269.759033203125,283.0690612792969,292.501708984375,290.1311950683594,1.0,0.1530344635248184,0.9981306791305542,0.9981306791305542,1.0,1.0,-0.4890612661838531,0.2072494477033615,0.2818118035793304,0.0808573812246322,0.0,0.0,0.1075066402554512,26.068078994750977,25.0,-1042.91796875,-4342.5458984375,28.333959579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1396484375,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17761.232421875,18000.0,0.0,0.0,0.0083289705216884,0.0,0.0,0.0,0.0,1.0,0.0059529528953135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07753586769104,0.1190145760774612,-0.0414787009358406,0.0,8.4528464867617e-06,0.0,0.0,4.510851860046387,0.0,0.0,0.0,0.2695270478725433,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064009330235421,-469.5397644042969,298.83868408203125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087669771164655,-617.2744140625,300.8692932128906,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339820623397,-375.4820556640625,299.07000732421875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072205844335258,-541.5669555664062,299.6198425292969,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.003945630043745,-1530.5145263671875,295.9922790527344,0.5384865403175354,0.050000000745058,0.2292734831571579,290.553955078125,291.1499938964844,270.201904296875,269.759033203125,283.0690612792969,292.501708984375,290.1311950683594,1.0,0.1530344635248184,0.9981306791305542,0.9981306791305542,1.0,1.0,-0.4890612661838531,0.2072494477033615,0.2818118035793304,0.0808573812246322,0.0,0.0,0.1075066402554512,26.068078994750977,25.0,-1042.91796875,-4342.5458984375,28.333959579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1396484375,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17761.232421875,18000.0,0.0,0.0,0.0083289705216884,0.0,0.0,0.0,0.0,1.0,0.0059529528953135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07753586769104,0.1190145760774612,-0.0414787009358406,0.0,8.4528464867617e-06,0.0,0.0,4.510851860046387,0.0,0.0,0.0,0.2695270478725433,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066283675841987,-480.5025024414063,298.9742736816406,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091481888666749,-631.0134887695312,301.1097106933594,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068704262375831,-384.041748046875,299.21368408203125,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074860202148556,-553.4963989257812,299.7876281738281,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919366292655,-1578.1025390625,296.0064697265625,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3487243652344,291.1499938964844,270.2147521972656,269.7765808105469,283.0758056640625,292.50372314453125,290.6004333496094,1.0,0.1527703404426574,0.9982963800430298,0.9982963800430298,1.0,1.0,-0.4890120327472687,0.2072232514619827,0.2817887961864471,0.0808648839592933,0.0,0.0,0.202847272157669,25.944793701171875,25.0,427.7651062011719,-5187.85546875,28.22723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2465209960937,309.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.03515625,18000.0,0.0,0.0,0.0014064671704545,0.0,0.0,0.0,0.0,1.0,0.0009175378945656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341934651136398,0.1358799934387207,-0.0016865192446857,0.0,1.4273854276325435e-06,0.0,0.0,5.292150974273682,0.0,0.0,0.0,0.2744329571723938,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066259461455047,-472.8728332519531,299.2652587890625,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091665647923946,-621.9144897460938,301.386962890625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068683228455483,-377.9627990722656,299.50152587890625,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074852746911346,-544.8213500976562,300.06903076171875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040893917903304,-1552.5716552734375,296.3359069824219,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7635192871094,291.1499938964844,270.2231750488281,269.7880554199219,283.0809326171875,292.5060729980469,291.0169982910156,1.0,0.1526113897562027,0.9984068274497986,0.9984068274497986,1.0,1.0,-0.4889824688434601,0.2072059959173202,0.2817764580249786,0.0808729752898216,0.0,0.0,0.1794430166482925,25.87071418762207,25.0,758.7374267578125,-5170.501953125,28.163110733032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4015197753906,309.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.53125,18000.0,0.0,0.0,0.0007707691402174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412481665611267,0.1412524282932281,-4.257718501321506e-06,0.0,7.822326892892306e-07,0.0,0.0,5.5548529624938965,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066524054855108,-467.7589416503906,299.5800476074219,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092552630230784,-616.8472290039062,301.69732666015625,0.5398125648498535,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068985135294497,-373.96044921875,299.81451416015625,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075251166708767,-539.2966918945312,300.3775329589844,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5119323730469,297.1499938964844,293.1499938964844,0.0040922742336988,-1532.1224365234375,296.68243408203125,0.5398125648498535,0.050000000745058,0.2292207330465316,291.1881103515625,291.1499938964844,270.2335205078125,269.8021545410156,283.088134765625,292.5104064941406,291.3296203613281,1.0,0.1524300724267959,0.9985449314117432,0.9985449314117432,1.0,1.0,-0.4889487326145172,0.2071846574544906,0.2817640602588653,0.0808862149715423,0.0,0.0,0.1332678198814392,25.786319732666016,25.0,684.0140380859375,-4750.8447265625,28.090068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40234375,308.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8046875,18000.0,0.0,0.0,0.0012808801839128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231104731559753,0.1231147348880767,-4.262897618900752e-06,0.0,1.2999305454286514e-06,0.0,0.0,4.826997756958008,0.0,0.0,0.0,0.2734673917293548,4.0,0.0,1.0
283560,292.1437683105469,297.1499938964844,293.1499938964844,0.0067513356916606,-470.4143981933594,299.8049011230469,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094775827601552,-622.0390625,301.9522399902344,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070059685967862,-376.17523193359375,300.0415954589844,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076550659723579,-542.7415771484375,300.609375,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041302987374365,-1536.977294921875,296.8917541503906,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3866577148437,291.1499938964844,270.2436218261719,269.81591796875,283.0957336425781,292.5155334472656,291.426025390625,1.0,0.1522663086652755,0.9986663460731506,0.9986663460731506,1.0,1.0,-0.488918274641037,0.2071633785963058,0.2817548811435699,0.0809024199843406,0.0,0.0,0.0964584574103355,25.710187911987305,25.0,407.7938232421875,-4340.7724609375,28.02418327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.520751953125,306.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18108.939453125,18000.0,0.0,0.0,0.0024901749566197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046059876680374,0.104610227048397,-4.242192062520189e-06,0.0,2.527211108827032e-06,0.0,0.0,4.067032814025879,0.0,0.0,0.0,0.2708817422389984,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070916474796831,-488.7994995117188,300.10919189453125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101947728544473,-649.2401123046875,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722880333662,-391.0130004882813,300.35748291015625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05810546875,297.1499938964844,293.1499938964844,0.0080911489203572,-564.490478515625,300.9515686035156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042802933603525,-1592.0714111328125,297.0752868652344,0.5408028960227966,0.050000000745058,0.2291819155216217,291.3788452148437,291.1499938964844,270.2630920410156,269.8423767089844,283.1106262207031,292.5257568359375,291.3483581542969,1.0,0.1519847214221954,0.9989092350006104,0.9989092350006104,1.0,1.0,-0.4888659119606018,0.2071215510368347,0.2817443609237671,0.0809426307678222,0.0,0.0,0.0631286278367042,25.57950019836425,25.0,-18.9359130859375,-3865.436279296875,27.911094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9400329589844,304.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6640625,18000.0,0.0,0.0,0.0080260131508111,0.0,0.0,0.0,0.0,1.0,0.0017747500678524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873300358653068,0.0932808667421341,-0.0059508313424885,0.0,8.145383617375046e-06,0.0,0.0,3.5838048458099365,0.0,0.0,0.0,0.2686273455619812,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070916474796831,-488.7994995117188,300.10919189453125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101947728544473,-649.2401123046875,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722880333662,-391.0130004882813,300.35748291015625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05810546875,297.1499938964844,293.1499938964844,0.0080911489203572,-564.490478515625,300.9515686035156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042802933603525,-1592.0714111328125,297.0752868652344,0.5408028960227966,0.050000000745058,0.2291819155216217,291.3788452148437,291.1499938964844,270.2630920410156,269.8423767089844,283.1106262207031,292.5257568359375,291.3483581542969,1.0,0.1519847214221954,0.9989092350006104,0.9989092350006104,1.0,1.0,-0.4888659119606018,0.2071215510368347,0.2817443609237671,0.0809426307678222,0.0,0.0,0.0631286278367042,25.57950019836425,25.0,-18.9359130859375,-3865.436279296875,27.911094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9400329589844,304.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6640625,18000.0,0.0,0.0,0.0080260131508111,0.0,0.0,0.0,0.0,1.0,0.0017747500678524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873300358653068,0.0932808667421341,-0.0059508313424885,0.0,8.145383617375046e-06,0.0,0.0,3.5838048458099365,0.0,0.0,0.0,0.2686273455619812,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074951997958123,-511.4010314941406,300.3734741210937,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110762706026434,-681.8397216796875,302.7955017089844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075951896607,-409.2028198242188,300.6357421875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086112609133124,-590.9415893554688,301.26092529296875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571263715624,-1662.1883544921875,297.18701171875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2388916015625,291.1499938964844,270.2814025878906,269.8671875,283.1246643066406,292.5350341796875,291.1999206542969,1.0,0.1517548561096191,0.99915212392807,0.99915212392807,1.0,1.0,-0.4888231754302978,0.2070809453725814,0.2817422151565552,0.0809908434748649,0.0,0.0,0.0602135956287384,25.47302627563477,25.0,-191.0315093994141,-3647.992919921875,27.818967819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53717041015625,303.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0177770834416151,0.0,0.0,0.0,0.0,1.0,0.0025818427093327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840852037072181,0.0962348356842994,-0.0121496310457587,0.0,1.804147905204445e-05,0.0,0.0,3.686906576156616,0.0,0.0,0.0,0.2685787081718445,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074951997958123,-511.4010314941406,300.3734741210937,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110762706026434,-681.8397216796875,302.7955017089844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078075951896607,-409.2028198242188,300.6357421875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086112609133124,-590.9415893554688,301.26092529296875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571263715624,-1662.1883544921875,297.18701171875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2388916015625,291.1499938964844,270.2814025878906,269.8671875,283.1246643066406,292.5350341796875,291.1999206542969,1.0,0.1517548561096191,0.99915212392807,0.99915212392807,1.0,1.0,-0.4888231754302978,0.2070809453725814,0.2817422151565552,0.0809908434748649,0.0,0.0,0.0602135956287384,25.47302627563477,25.0,-191.0315093994141,-3647.992919921875,27.818967819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53717041015625,303.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0177770834416151,0.0,0.0,0.0,0.0,1.0,0.0025818427093327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840852037072181,0.0962348356842994,-0.0121496310457587,0.0,1.804147905204445e-05,0.0,0.0,3.686906576156616,0.0,0.0,0.0,0.2685787081718445,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.007929709739983,-534.7620849609375,300.63836669921875,0.5417429804801941,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120850000530481,-715.4510498046875,303.2142028808594,0.5417429804801941,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082786958664655,-428.0037231445313,300.9151916503906,0.5417429804801941,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091792913153767,-618.197021484375,301.5712890625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046402304433286,-1734.905517578125,297.2934875488281,0.5417429804801941,0.050000000745058,0.2291454970836639,291.0832214355469,291.1499938964844,270.29840087890625,269.89013671875,283.13775634765625,292.54351806640625,291.0455627441406,1.0,0.1515671610832214,0.999411940574646,0.999411940574646,1.0,1.0,-0.4887882471084595,0.2070419937372207,0.2817462682723999,0.0810446441173553,0.0,0.0,0.0795249864459037,25.38622093200684,25.0,-226.58767700195312,-3581.973388671875,27.743865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908996582031,302.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.0300711467862129,0.0,0.0,0.0,0.0,1.0,0.0025189460720866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887188166379928,0.1003265976905822,-0.0116077819839119,0.0,3.051839303225279e-05,0.0,0.0,3.849788188934326,0.0,0.0,0.0,0.269157737493515,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.007929709739983,-534.7620849609375,300.63836669921875,0.5417429804801941,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120850000530481,-715.4510498046875,303.2142028808594,0.5417429804801941,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082786958664655,-428.0037231445313,300.9151916503906,0.5417429804801941,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091792913153767,-618.197021484375,301.5712890625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046402304433286,-1734.905517578125,297.2934875488281,0.5417429804801941,0.050000000745058,0.2291454970836639,291.0832214355469,291.1499938964844,270.29840087890625,269.89013671875,283.13775634765625,292.54351806640625,291.0455627441406,1.0,0.1515671610832214,0.999411940574646,0.999411940574646,1.0,1.0,-0.4887882471084595,0.2070419937372207,0.2817462682723999,0.0810446441173553,0.0,0.0,0.0795249864459037,25.38622093200684,25.0,-226.58767700195312,-3581.973388671875,27.743865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908996582031,302.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.0300711467862129,0.0,0.0,0.0,0.0,1.0,0.0025189460720866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887188166379928,0.1003265976905822,-0.0116077819839119,0.0,3.051839303225279e-05,0.0,0.0,3.849788188934326,0.0,0.0,0.0,0.269157737493515,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793280646204,-557.2180786132812,300.9140625,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132048213854432,-747.86865234375,303.6410217285156,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692225351929,-446.091064453125,301.2053527832031,0.5420915484428406,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783356904983,-644.4072265625,301.8912048339844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5527648925781,297.1499938964844,293.1499938964844,0.0048214653506875,-1804.7674560546875,297.4149475097656,0.5420915484428406,0.050000000745058,0.2291321158409118,290.95147705078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1500244140625,292.5515441894531,290.9256896972656,1.0,0.1514138579368591,0.999671757221222,0.999671757221222,1.0,1.0,-0.488759696483612,0.2070047110319137,0.2817549705505371,0.0811018571257591,0.0,0.0,0.1152586862444877,25.31541633605957,25.0,-173.9334259033203,-3639.99658203125,27.682605743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5009460449219,302.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.455078125,18000.0,0.0,0.0,0.0438648052513599,0.0,0.0,0.0,0.0,1.0,0.0015328337904065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005653589963913,0.1050568670034408,-0.0044915084727108,0.0,4.451720087672584e-05,0.0,0.0,4.049527168273926,0.0,0.0,0.0,0.2701756060123443,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793280646204,-557.2180786132812,300.9140625,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132048213854432,-747.86865234375,303.6410217285156,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692225351929,-446.091064453125,301.2053527832031,0.5420915484428406,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783356904983,-644.4072265625,301.8912048339844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5527648925781,297.1499938964844,293.1499938964844,0.0048214653506875,-1804.7674560546875,297.4149475097656,0.5420915484428406,0.050000000745058,0.2291321158409118,290.95147705078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1500244140625,292.5515441894531,290.9256896972656,1.0,0.1514138579368591,0.999671757221222,0.999671757221222,1.0,1.0,-0.488759696483612,0.2070047110319137,0.2817549705505371,0.0811018571257591,0.0,0.0,0.1152586862444877,25.31541633605957,25.0,-173.9334259033203,-3639.99658203125,27.682605743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5009460449219,302.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.455078125,18000.0,0.0,0.0,0.0438648052513599,0.0,0.0,0.0,0.0,1.0,0.0015328337904065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005653589963913,0.1050568670034408,-0.0044915084727108,0.0,4.451720087672584e-05,0.0,0.0,4.049527168273926,0.0,0.0,0.0,0.2701756060123443,4.0,0.0,1.0
284100,292.1961669921875,297.1499938964844,293.1499938964844,0.0086041064932942,-567.584228515625,301.0580139160156,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8541259765625,297.1499938964844,293.1499938964844,0.0137971751391887,-762.9237060546875,303.8568420410156,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009015753865242,-454.4506530761719,301.35626220703125,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100825391709804,-656.5242309570312,302.0560607910156,0.5422417521476746,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049088927917182,-1836.920166015625,297.4868469238281,0.5422417521476746,0.050000000745058,0.229126363992691,290.90679931640625,291.1499938964844,270.3210754394531,269.9205627441406,283.1558837890625,292.55548095703125,290.88995361328125,1.0,0.1513480991125106,0.9998016357421876,0.9998016357421876,1.0,1.0,-0.4887474179267883,0.2069867253303527,0.2817607223987579,0.0811312794685363,0.0,0.0,0.1360308974981308,25.28506660461425,25.0,-125.67239379882812,-3703.8642578125,27.65634727478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1431884765625,302.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.572265625,18000.0,0.0,0.0,0.0511073656380176,0.0,0.0,0.0,0.0,1.0,0.0004341484745964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087318733334541,0.1091522425413131,-0.0004203703429084,0.0,5.186747875995934e-05,0.0,0.0,4.220865249633789,0.0,0.0,0.0,0.2709783911705017,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088241435587406,-577.0912475585938,301.2062072753906,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144017422571778,-776.8504028320312,304.0732421875,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092581063508987,-462.1296081542969,301.5111389160156,0.5423778891563416,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103839244693517,-667.6664428710938,302.2239685058594,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921586178243,-1866.220458984375,297.5677795410156,0.5423778891563416,0.050000000745058,0.2291211485862732,290.8806457519531,291.1499938964844,270.3277893066406,269.92950439453125,283.1615600585937,292.5594482421875,290.8736572265625,1.0,0.1512886583805084,0.999841332435608,0.999841332435608,0.9999096393585204,1.0,-0.4887363314628601,0.2069694697856903,0.2817668616771698,0.0811614319682121,0.0,0.0,0.1567096263170242,25.257652282714844,25.0,-69.09095001220703,-3791.13037109375,27.632627487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83648681640625,303.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6484375,18000.0,0.0,0.0,0.0585034303367137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178379133343696,0.1178421378135681,-4.225631528242957e-06,0.0,5.937354217167013e-05,0.0,0.0,4.57539176940918,0.0,0.0,0.0,0.2722842991352081,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.009239612147212,-593.1492309570312,301.51220703125,0.5466493368148804,0.050000000745058,0.0458363182842731,291.8791198730469,297.1499938964844,293.1499938964844,0.025110300630331,-1031.4869384765625,304.1275939941406,0.611807107925415,0.0734905824065208,0.0642628148198127,292.1839904785156,297.1499938964844,293.1499938964844,0.009719000197947,-475.14263916015625,301.8296203613281,0.5466493368148804,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109642427414655,-686.5881958007812,302.56573486328125,0.5466493368148804,0.050000000745058,0.0482678525149822,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413597539067,-1914.685302734375,297.7543640136719,0.5466493368148804,0.050000000745058,0.2289619147777557,290.8847961425781,291.1499938964844,270.3398742675781,269.94549560546875,283.1778259277344,292.5678100585937,290.89190673828125,1.0,0.1514515131711959,0.999920666217804,0.999920666217804,0.9997289180755616,1.0,-0.5075868964195251,0.214781105518341,0.2928057610988617,0.0851862803101539,0.0,0.0,0.1925098001956939,24.55828857421875,25.0,20.21357536315918,-4010.07080078125,28.635866165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38427734375,303.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.716796875,18000.0,0.0,0.0,0.0732558593153953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364821493625641,0.1364864110946655,-4.254544364812318e-06,0.0,7.434538565576077e-05,0.0,0.0,5.357212066650391,0.0,0.0,0.0,0.2752343416213989,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.009239612147212,-593.1492309570312,301.51220703125,0.5466493368148804,0.050000000745058,0.0458363182842731,291.8791198730469,297.1499938964844,293.1499938964844,0.025110300630331,-1031.4869384765625,304.1275939941406,0.611807107925415,0.0734905824065208,0.0642628148198127,292.1839904785156,297.1499938964844,293.1499938964844,0.009719000197947,-475.14263916015625,301.8296203613281,0.5466493368148804,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109642427414655,-686.5881958007812,302.56573486328125,0.5466493368148804,0.050000000745058,0.0482678525149822,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413597539067,-1914.685302734375,297.7543640136719,0.5466493368148804,0.050000000745058,0.2289619147777557,290.8847961425781,291.1499938964844,270.3398742675781,269.94549560546875,283.1778259277344,292.5678100585937,290.89190673828125,1.0,0.1514515131711959,0.999920666217804,0.999920666217804,0.9997289180755616,1.0,-0.5075868964195251,0.214781105518341,0.2928057610988617,0.0851862803101539,0.0,0.0,0.1925098001956939,24.55828857421875,25.0,20.21357536315918,-4010.07080078125,28.635866165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38427734375,303.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.716796875,18000.0,0.0,0.0,0.0732558593153953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364821493625641,0.1364864110946655,-4.254544364812318e-06,0.0,7.434538565576077e-05,0.0,0.0,5.357212066650391,0.0,0.0,0.0,0.2752343416213989,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096550052985548,-607.8325805664062,301.8168640136719,0.5516887307167053,0.050000000745058,0.0458006598055362,291.9388427734375,297.1499938964844,293.1499938964844,0.0434994362294673,-1359.6201171875,304.1048583984375,0.6762418746948242,0.0936313793063163,0.0850605443120002,292.1943359375,297.1499938964844,293.1499938964844,0.0101838307455182,-487.0821533203125,302.1465148925781,0.5516887307167053,0.050000000745058,0.0356227345764637,292.1231384277344,297.1499938964844,293.1499938964844,0.0115599557757377,-704.029296875,302.9049377441406,0.5516887307167053,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.005276174750179,-1956.2955322265625,297.9422607421875,0.5516887307167053,0.050000000745058,0.2287837862968444,290.9144897460937,291.1499938964844,270.3500061035156,269.95867919921875,283.1968078613281,292.5785827636719,290.923095703125,1.0,0.1520505100488662,1.0,1.0,0.9995481967926024,1.0,-0.5322118401527405,0.2250169664621353,0.3071948885917663,0.0904655158519744,0.0,0.0,0.221988633275032,23.808013916015625,25.0,54.879676818847656,-4259.21240234375,30.11910629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1216125488281,303.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.947265625,18000.0,0.0,0.0,0.0875271707773208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153767704963684,0.1537719964981079,-4.285835530026816e-06,0.0,8.882895053829998e-05,0.0,0.0,6.106373310089111,0.0,0.0,0.0,0.2781516313552856,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096550052985548,-607.8325805664062,301.8168640136719,0.5516887307167053,0.050000000745058,0.0458006598055362,291.9388427734375,297.1499938964844,293.1499938964844,0.0434994362294673,-1359.6201171875,304.1048583984375,0.6762418746948242,0.0936313793063163,0.0850605443120002,292.1943359375,297.1499938964844,293.1499938964844,0.0101838307455182,-487.0821533203125,302.1465148925781,0.5516887307167053,0.050000000745058,0.0356227345764637,292.1231384277344,297.1499938964844,293.1499938964844,0.0115599557757377,-704.029296875,302.9049377441406,0.5516887307167053,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.005276174750179,-1956.2955322265625,297.9422607421875,0.5516887307167053,0.050000000745058,0.2287837862968444,290.9144897460937,291.1499938964844,270.3500061035156,269.95867919921875,283.1968078613281,292.5785827636719,290.923095703125,1.0,0.1520505100488662,1.0,1.0,0.9995481967926024,1.0,-0.5322118401527405,0.2250169664621353,0.3071948885917663,0.0904655158519744,0.0,0.0,0.221988633275032,23.808013916015625,25.0,54.879676818847656,-4259.21240234375,30.11910629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1216125488281,303.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.947265625,18000.0,0.0,0.0,0.0875271707773208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153767704963684,0.1537719964981079,-4.285835530026816e-06,0.0,8.882895053829998e-05,0.0,0.0,6.106373310089111,0.0,0.0,0.0,0.2781516313552856,4.0,0.0,1.0
284460,292.2364196777344,297.1499938964844,293.1499938964844,0.0100693525746464,-621.0418090820312,302.1158752441406,0.5549914240837097,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576032847166061,-1607.0079345703125,304.0966796875,0.7215061187744141,0.1097688376903534,0.1010194346308708,292.20611572265625,297.1499938964844,293.1499938964844,0.0106511116027832,-497.8540954589844,302.4573669433594,0.5549914240837097,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.012169892899692,-719.8591918945312,303.2377014160156,0.5549914240837097,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053983395919203,-1991.3076171875,298.1265563964844,0.5549914240837097,0.050000000745058,0.2286722660064697,290.96685791015625,291.1499938964844,270.35797119140625,269.9692077636719,283.2123718261719,292.5926818847656,290.9825744628906,1.0,0.152854636311531,1.0,1.0,0.9995632767677308,1.0,-0.5511553883552551,0.2329344898462295,0.3182209134101867,0.094495877623558,0.0,0.0,0.2432956248521804,23.368682861328125,25.0,93.92672729492188,-4483.05810546875,31.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0260925292969,303.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58984375,18000.0,0.0,0.0,0.1008405536413192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687411069869995,0.1687454134225845,-4.316753347666236e-06,0.0,0.0001023403456201,0.0,0.0,6.777385711669922,0.0,0.0,0.0,0.2808053493499756,4.0,0.0,1.0
284520,292.2364196777344,297.1499938964844,293.1499938964844,0.0100693525746464,-621.0418090820312,302.1158752441406,0.5549914240837097,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576032847166061,-1607.0079345703125,304.0966796875,0.7215061187744141,0.1097688376903534,0.1010194346308708,292.20611572265625,297.1499938964844,293.1499938964844,0.0106511116027832,-497.8540954589844,302.4573669433594,0.5549914240837097,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.012169892899692,-719.8591918945312,303.2377014160156,0.5549914240837097,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053983395919203,-1991.3076171875,298.1265563964844,0.5549914240837097,0.050000000745058,0.2286722660064697,290.96685791015625,291.1499938964844,270.35797119140625,269.9692077636719,283.2123718261719,292.5926818847656,290.9825744628906,1.0,0.152854636311531,1.0,1.0,0.9995632767677308,1.0,-0.5511553883552551,0.2329344898462295,0.3182209134101867,0.094495877623558,0.0,0.0,0.2432956248521804,23.368682861328125,25.0,93.92672729492188,-4483.05810546875,31.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0260925292969,303.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.58984375,18000.0,0.0,0.0,0.1008405536413192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687411069869995,0.1687454134225845,-4.316753347666236e-06,0.0,0.0001023403456201,0.0,0.0,6.777385711669922,0.0,0.0,0.0,0.2808053493499756,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739908128976,-632.6280517578125,302.4068298339844,0.5573886632919312,0.050000000745058,0.0457626022398471,292.0831298828125,297.1499938964844,293.1499938964844,0.0689911618828773,-1815.9725341796875,304.0956115722656,0.7535400390625,0.1239383742213249,0.114828810095787,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117279157042,-507.3483581542969,302.7596740722656,0.5573886632919312,0.050000000745058,0.0355931334197521,292.1478881835937,297.1499938964844,293.1499938964844,0.0127842407673597,-733.948974609375,303.5613708496094,0.5573886632919312,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.005505587439984,-2019.441162109375,298.30841064453125,0.5573886632919312,0.050000000745058,0.2285936772823333,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,283.2264099121094,292.6092529296875,291.0590209960937,1.0,0.1537933349609375,1.0,1.0,0.9995783567428588,1.0,-0.5675804615020752,0.2398295849561691,0.3277508616447449,0.0979752615094184,0.0,0.0,0.2526821792125702,23.08571434020996,25.0,108.54851531982422,-4647.01220703125,32.67592239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0868835449219,303.8163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.384765625,18000.0,0.0,0.0,0.1126554757356643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771322339773178,0.1771365702152252,-4.339652150520124e-06,0.0,0.0001143309855251,0.0,0.0,7.169717311859131,0.0,0.0,0.0,0.2824240028858185,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739908128976,-632.6280517578125,302.4068298339844,0.5573886632919312,0.050000000745058,0.0457626022398471,292.0831298828125,297.1499938964844,293.1499938964844,0.0689911618828773,-1815.9725341796875,304.0956115722656,0.7535400390625,0.1239383742213249,0.114828810095787,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117279157042,-507.3483581542969,302.7596740722656,0.5573886632919312,0.050000000745058,0.0355931334197521,292.1478881835937,297.1499938964844,293.1499938964844,0.0127842407673597,-733.948974609375,303.5613708496094,0.5573886632919312,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.005505587439984,-2019.441162109375,298.30841064453125,0.5573886632919312,0.050000000745058,0.2285936772823333,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,283.2264099121094,292.6092529296875,291.0590209960937,1.0,0.1537933349609375,1.0,1.0,0.9995783567428588,1.0,-0.5675804615020752,0.2398295849561691,0.3277508616447449,0.0979752615094184,0.0,0.0,0.2526821792125702,23.08571434020996,25.0,108.54851531982422,-4647.01220703125,32.67592239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0868835449219,303.8163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.384765625,18000.0,0.0,0.0,0.1126554757356643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771322339773178,0.1771365702152252,-4.339652150520124e-06,0.0,0.0001143309855251,0.0,0.0,7.169717311859131,0.0,0.0,0.0,0.2824240028858185,4.0,0.0,1.0
