time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106798009946942,-638.2858276367188,302.5477905273437,0.55833500623703,0.050000000745058,0.0457564927637577,292.1188049316406,297.1499938964844,293.1499938964844,0.074012279510498,-1910.8255615234373,304.09637451171875,0.7680384516716003,0.1304463446140289,0.1211554929614067,292.2266540527344,297.1499938964844,293.1499938964844,0.0113475602120161,-511.9955139160156,302.9063415527344,0.55833500623703,0.050000000745058,0.0355883836746215,292.15478515625,297.1499938964844,293.1499938964844,0.0131034646183252,-740.8790893554688,303.718994140625,0.55833500623703,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566700175404,-2032.635986328125,298.3946838378906,0.55833500623703,0.050000000745058,0.2285631597042083,291.0793762207031,291.1499938964844,270.36590576171875,269.9809265136719,283.2329406738281,292.6181335449219,291.09423828125,1.0,0.1542973071336746,1.0,1.0,0.9995859265327454,1.0,-0.5751158595085144,0.2430022656917572,0.3321135938167572,0.099567025899887,0.0,0.0,0.2536685764789581,22.98589134216309,25.0,103.17271423339844,-4706.43115234375,33.29303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1731872558594,303.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9765625,18000.0,0.0,0.0,0.117837369441986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786684840917587,0.1786728203296661,-4.346095010987483e-06,0.0,0.0001195899458252,0.0,0.0,7.245866775512695,0.0,0.0,0.0,0.2827665507793426,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108913350850343,-644.0403442382812,302.6854553222656,0.5591363906860352,0.050000000745058,0.0457513630390167,292.1539611816406,297.1499938964844,293.1499938964844,0.078695498406887,-2000.54736328125,304.0976257324219,0.7816203832626343,0.1366054713726043,0.1271403133869171,292.23406982421875,297.1499938964844,293.1499938964844,0.0115910386666655,-516.7274169921875,303.0498962402344,0.5591363906860352,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134360436350107,-747.9461669921875,303.8738098144531,0.5591363906860352,0.050000000745058,0.0481783859431743,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073749437928,-2045.93408203125,298.4765319824219,0.5591363906860352,0.050000000745058,0.2285375297069549,291.1119689941406,291.1499938964844,270.3675842285156,269.9837951660156,283.2391662597656,292.6272277832031,291.1244201660156,1.0,0.154817134141922,1.0,1.0,0.9996355175971984,1.0,-0.58225017786026,0.246010810136795,0.3362393975257873,0.1010709553956985,0.0,0.0,0.2529090940952301,22.909040451049805,25.0,91.7415542602539,-4754.64013671875,33.902671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2939758300781,303.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1224661022424697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788060814142227,0.1788104325532913,-4.34926369052846e-06,0.0,0.0001242875296156,0.0,0.0,7.256901264190674,0.0,0.0,0.0,0.2828477621078491,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361366093158,-656.0298461914062,302.95147705078125,0.5604549646377563,0.050000000745058,0.0457430034875869,292.2212829589844,297.1499938964844,293.1499938964844,0.087368905544281,-2169.025634765625,304.1006164550781,0.8061103224754333,0.1481802463531494,0.1383036226034164,292.2494812011719,297.1499938964844,293.1499938964844,0.0121063040569424,-526.5936889648438,303.3284606933594,0.5604549646377563,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0137826194986701,-755.2060546875,304.14752197265625,0.5611279606819153,0.0521590374410152,0.0483096353709697,292.6481018066406,297.1499938964844,293.1499938964844,0.0057090846821665,-2073.56787109375,298.6264038085937,0.5604549646377563,0.050000000745058,0.2284957766532898,291.1600341796875,291.1499938964844,270.3695983886719,269.9881591796875,283.2505798339844,292.6457824707031,291.1673278808594,1.0,0.1558910012245178,1.0,1.0,0.9997348189353944,1.0,-0.5957362055778503,0.251716673374176,0.3440195620059967,0.1038965880870819,0.0,0.0,0.248099610209465,22.800004959106445,25.0,60.242584228515625,-4830.6982421875,35.11438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6258850097656,304.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.072265625,18000.0,0.0,0.0,0.1299404799938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176286295056343,0.1762906461954116,-4.348035872681066e-06,0.0,0.0001318730792263,0.0,0.0,7.146968364715576,0.0,0.0,0.0,0.2824672162532806,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361366093158,-656.0298461914062,302.95147705078125,0.5604549646377563,0.050000000745058,0.0457430034875869,292.2212829589844,297.1499938964844,293.1499938964844,0.087368905544281,-2169.025634765625,304.1006164550781,0.8061103224754333,0.1481802463531494,0.1383036226034164,292.2494812011719,297.1499938964844,293.1499938964844,0.0121063040569424,-526.5936889648438,303.3284606933594,0.5604549646377563,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0137826194986701,-755.2060546875,304.14752197265625,0.5611279606819153,0.0521590374410152,0.0483096353709697,292.6481018066406,297.1499938964844,293.1499938964844,0.0057090846821665,-2073.56787109375,298.6264038085937,0.5604549646377563,0.050000000745058,0.2284957766532898,291.1600341796875,291.1499938964844,270.3695983886719,269.9881591796875,283.2505798339844,292.6457824707031,291.1673278808594,1.0,0.1558910012245178,1.0,1.0,0.9997348189353944,1.0,-0.5957362055778503,0.251716673374176,0.3440195620059967,0.1038965880870819,0.0,0.0,0.248099610209465,22.800004959106445,25.0,60.242584228515625,-4830.6982421875,35.11438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6258850097656,304.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.072265625,18000.0,0.0,0.0,0.1299404799938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176286295056343,0.1762906461954116,-4.348035872681066e-06,0.0,0.0001318730792263,0.0,0.0,7.146968364715576,0.0,0.0,0.0,0.2824672162532806,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138277903199,-668.88330078125,303.2069091796875,0.5666834115982056,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952544584870338,-2323.400634765625,304.1039733886719,0.8313888311386108,0.1582438498735427,0.1482428461313247,292.2654113769531,297.1499938964844,293.1499938964844,0.0126629769802093,-537.1392211914062,303.5968017578125,0.5666834115982056,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240528397262096,-1005.888916015625,304.1309509277344,0.6291698813438416,0.0712132528424263,0.0640570893883705,292.6669921875,297.1499938964844,293.1499938964844,0.0058089005760848,-2102.72412109375,298.7548217773437,0.5666834115982056,0.050000000745058,0.2283062785863876,291.17645263671875,291.1499938964844,270.3699951171875,269.9907531738281,283.25634765625,292.6647033691406,291.1728210449219,1.0,0.1573236584663391,1.0,1.0,0.99983412027359,1.0,-0.6262513399124146,0.2647720873355865,0.3614792823791504,0.110095240175724,0.0,0.0,0.2429026216268539,22.04654884338379,25.0,-2.8750126361846924,-4959.04345703125,37.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0419006347656,304.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1015625,18000.0,0.0,0.0,0.1350616365671157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724085211753845,0.1724128574132919,-4.34112280345289e-06,0.0,0.0001370703830616,0.0,0.0,6.970537662506104,0.0,0.0,0.0,0.2817962765693664,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138277903199,-668.88330078125,303.2069091796875,0.5666834115982056,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952544584870338,-2323.400634765625,304.1039733886719,0.8313888311386108,0.1582438498735427,0.1482428461313247,292.2654113769531,297.1499938964844,293.1499938964844,0.0126629769802093,-537.1392211914062,303.5968017578125,0.5666834115982056,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240528397262096,-1005.888916015625,304.1309509277344,0.6291698813438416,0.0712132528424263,0.0640570893883705,292.6669921875,297.1499938964844,293.1499938964844,0.0058089005760848,-2102.72412109375,298.7548217773437,0.5666834115982056,0.050000000745058,0.2283062785863876,291.17645263671875,291.1499938964844,270.3699951171875,269.9907531738281,283.25634765625,292.6647033691406,291.1728210449219,1.0,0.1573236584663391,1.0,1.0,0.99983412027359,1.0,-0.6262513399124146,0.2647720873355865,0.3614792823791504,0.110095240175724,0.0,0.0,0.2429026216268539,22.04654884338379,25.0,-2.8750126361846924,-4959.04345703125,37.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0419006347656,304.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1015625,18000.0,0.0,0.0,0.1350616365671157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724085211753845,0.1724128574132919,-4.34112280345289e-06,0.0,0.0001370703830616,0.0,0.0,6.970537662506104,0.0,0.0,0.0,0.2817962765693664,4.0,0.0,1.0
285060,292.3160400390625,297.1499938964844,293.1499938964844,0.0123654594644904,-684.0685424804688,303.4529724121094,0.5713347792625427,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022518202662468,-2459.998291015625,304.1076354980469,0.8512457013130188,0.166645810008049,0.1564752459526062,292.28179931640625,297.1499938964844,293.1499938964844,0.013307980261743,-549.53076171875,303.8565368652344,0.5713347792625427,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0363481678068637,-1232.9951171875,304.11700439453125,0.6776310205459595,0.0854021981358528,0.078385092318058,292.6869812011719,297.1499938964844,293.1499938964844,0.0059169074520468,-2137.734130859375,298.8525085449219,0.5713347792625427,0.050000000745058,0.2281716167926788,291.1419372558594,291.1499938964844,270.368896484375,269.9917907714844,283.2601318359375,292.6846618652344,291.1351318359375,1.0,0.1590156257152557,0.99986070394516,0.99986070394516,0.9999004602432252,1.0,-0.6531086564064026,0.2763402760028839,0.376768410205841,0.1155110374093055,0.0,0.0,0.2460504472255706,21.55903434753418,25.0,-43.00491714477539,-5131.51513671875,39.77223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4837951660156,304.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1381904929876327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729201376438141,0.1729244738817215,-4.337665814091452e-06,0.0,0.0001402457855874,0.0,0.0,6.986905574798584,0.0,0.0,0.0,0.2818173766136169,4.0,0.0,1.0
285120,292.3160400390625,297.1499938964844,293.1499938964844,0.0123654594644904,-684.0685424804688,303.4529724121094,0.5713347792625427,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022518202662468,-2459.998291015625,304.1076354980469,0.8512457013130188,0.166645810008049,0.1564752459526062,292.28179931640625,297.1499938964844,293.1499938964844,0.013307980261743,-549.53076171875,303.8565368652344,0.5713347792625427,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0363481678068637,-1232.9951171875,304.11700439453125,0.6776310205459595,0.0854021981358528,0.078385092318058,292.6869812011719,297.1499938964844,293.1499938964844,0.0059169074520468,-2137.734130859375,298.8525085449219,0.5713347792625427,0.050000000745058,0.2281716167926788,291.1419372558594,291.1499938964844,270.368896484375,269.9917907714844,283.2601318359375,292.6846618652344,291.1351318359375,1.0,0.1590156257152557,0.99986070394516,0.99986070394516,0.9999004602432252,1.0,-0.6531086564064026,0.2763402760028839,0.376768410205841,0.1155110374093055,0.0,0.0,0.2460504472255706,21.55903434753418,25.0,-43.00491714477539,-5131.51513671875,39.77223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4837951660156,304.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1381904929876327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729201376438141,0.1729244738817215,-4.337665814091452e-06,0.0,0.0001402457855874,0.0,0.0,6.986905574798584,0.0,0.0,0.0,0.2818173766136169,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129304742440581,-698.342529296875,303.69390869140625,0.5742952823638916,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084438413381576,-2579.0205078125,304.1114501953125,0.8677471876144409,0.174113243818283,0.1637195348739624,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746842905879,-561.19970703125,304.11090087890625,0.5742952823638916,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470616817474365,-1418.0755615234375,304.1103210449219,0.7147727012634277,0.0972379967570304,0.0900325626134872,292.70806884765625,297.1499938964844,293.1499938964844,0.0060161408036947,-2168.718017578125,298.94488525390625,0.5742952823638916,0.050000000745058,0.2280886322259903,291.1174621582031,291.1499938964844,270.3665466308594,269.9913635253906,283.263427734375,292.7057189941406,291.1156921386719,1.0,0.1608213186264038,0.9997214078903198,0.9997214078903198,0.99996680021286,1.0,-0.6756466627120972,0.2861138880252838,0.3895327746868133,0.1200057044625282,0.0,0.0,0.252320259809494,21.31269645690918,25.0,-27.366823196411133,-5334.06005859375,42.00937271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995361328125,304.7038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40625,18000.0,0.0,0.0,0.1398492902517318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769560426473617,0.1769603788852691,-4.343142336438177e-06,0.0,0.0001419292530044,0.0,0.0,7.167785167694092,0.0,0.0,0.0,0.2824879586696625,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129304742440581,-698.342529296875,303.69390869140625,0.5742952823638916,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084438413381576,-2579.0205078125,304.1114501953125,0.8677471876144409,0.174113243818283,0.1637195348739624,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746842905879,-561.19970703125,304.11090087890625,0.5742952823638916,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470616817474365,-1418.0755615234375,304.1103210449219,0.7147727012634277,0.0972379967570304,0.0900325626134872,292.70806884765625,297.1499938964844,293.1499938964844,0.0060161408036947,-2168.718017578125,298.94488525390625,0.5742952823638916,0.050000000745058,0.2280886322259903,291.1174621582031,291.1499938964844,270.3665466308594,269.9913635253906,283.263427734375,292.7057189941406,291.1156921386719,1.0,0.1608213186264038,0.9997214078903198,0.9997214078903198,0.99996680021286,1.0,-0.6756466627120972,0.2861138880252838,0.3895327746868133,0.1200057044625282,0.0,0.0,0.252320259809494,21.31269645690918,25.0,-27.366823196411133,-5334.06005859375,42.00937271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995361328125,304.7038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40625,18000.0,0.0,0.0,0.1398492902517318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769560426473617,0.1769603788852691,-4.343142336438177e-06,0.0,0.0001419292530044,0.0,0.0,7.167785167694092,0.0,0.0,0.0,0.2824879586696625,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.013209574855864,-704.8401489257812,303.8122863769531,0.5761305093765259,0.050000000745058,0.0456514209508895,292.4465637207031,297.1499938964844,293.1499938964844,0.1112495139241218,-2632.30126953125,304.11334228515625,0.8760384917259216,0.1775238364934921,0.1670459061861038,292.3074951171875,297.1499938964844,293.1499938964844,0.0152113754302263,-588.3862915039062,304.1452331542969,0.5871955752372742,0.0564008317887783,0.0372529104351997,292.3334655761719,297.1499938964844,293.1499938964844,0.0517949424684047,-1500.806396484375,304.10894775390625,0.7294628024101257,0.1026424393057823,0.0952759161591529,292.7188720703125,297.1499938964844,293.1499938964844,0.006059932988137,-2181.693115234375,298.9913635253906,0.5761305093765259,0.050000000745058,0.2280382961034774,291.1142578125,291.1499938964844,270.36492919921875,269.9906921386719,283.2640380859375,292.7165222167969,291.1139221191406,1.0,0.1617742627859115,0.9996517896652222,0.9996517896652222,1.0,1.0,-0.6879427433013916,0.2914842963218689,0.3964584767818451,0.1224097982048988,0.0,0.0,0.255046933889389,21.15163803100586,25.0,-16.745988845825195,-5435.66650390625,43.239891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08648681640625,304.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.00390625,18000.0,0.0,0.0,0.1402893662452697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789500415325164,0.1789543777704239,-4.347131380200153e-06,0.0,0.0001423758658347,0.0,0.0,7.259618282318115,0.0,0.0,0.0,0.2828473746776581,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134908817708492,-711.1665649414062,303.928955078125,0.5792645215988159,0.050000000745058,0.0456345789134502,292.4767150878906,297.1499938964844,293.1499938964844,0.1138257533311843,-2680.932861328125,304.1153259277344,0.8855841159820557,0.1805183738470077,0.1700667440891266,292.3221435546875,297.1499938964844,293.1499938964844,0.019726550206542,-674.2428588867188,304.13787841796875,0.6199783086776733,0.0642048791050911,0.0427048653364181,292.3598022460937,297.1499938964844,293.1499938964844,0.0562362596392631,-1579.6483154296875,304.1083374023437,0.7443183064460754,0.1078147515654563,0.100261740386486,292.7298278808594,297.1499938964844,293.1499938964844,0.006100314669311,-2193.630859375,299.0357666015625,0.5792645215988159,0.050000000745058,0.2279541790485382,291.1117858886719,291.1499938964844,270.363037109375,269.9896850585937,283.2623596191406,292.7275085449219,291.10986328125,1.0,0.1628261804580688,0.999460756778717,0.999460756778717,1.0,1.0,-0.7039733529090881,0.2985055446624756,0.4054678380489349,0.1255379319190979,0.0,0.0,0.2578190267086029,20.84427070617676,25.0,-18.947677612304688,-5544.67919921875,44.77046585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2558288574219,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3203125,18000.0,0.0,0.0,0.1405499875545501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808058321475982,0.1808101832866668,-4.35102856499725e-06,0.0,0.0001426403759978,0.0,0.0,7.345661640167236,0.0,0.0,0.0,0.2831913530826568,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140124475583434,-722.8775024414062,304.1473999023437,0.5839715600013733,0.0507079735398292,0.0456354059278965,292.5364990234375,297.1499938964844,293.1499938964844,0.1182408705353736,-2763.7958984375,304.1195373535156,0.9006143808364868,0.1854488998651504,0.1750087440013885,292.3646545410156,297.1499938964844,293.1499938964844,0.0294509530067443,-820.6875,304.1258239746094,0.665340006351471,0.0765800550580024,0.0519857555627822,292.41033935546875,297.1499938964844,293.1499938964844,0.06450205296278,-1730.2939453125,304.1084899902344,0.7715479135513306,0.117582194507122,0.1096593886613845,292.7526550292969,297.1499938964844,293.1499938964844,0.006179585121572,-2218.012451171875,299.1112365722656,0.5838469862937927,0.050000000745058,0.2278348207473755,291.093017578125,291.1499938964844,270.35858154296875,269.9869079589844,283.2594909667969,292.7502746582031,291.0902709960937,1.0,0.1650526672601699,0.9990786910057068,0.9990786910057068,1.0,1.0,-0.7321798801422119,0.3109227120876312,0.4212571680545807,0.1310062259435653,0.0,0.0,0.2665933668613434,20.459943771362305,25.0,-23.10873031616211,-5765.04345703125,47.768009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5331420898437,305.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.18359375,18000.0,0.0,0.0,0.1407695263624191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862397044897079,0.1862440556287765,-4.360324965091422e-06,0.0,0.0001428631803719,0.0,0.0,7.595586776733398,0.0,0.0,0.0,0.284170538187027,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140124475583434,-722.8775024414062,304.1473999023437,0.5839715600013733,0.0507079735398292,0.0456354059278965,292.5364990234375,297.1499938964844,293.1499938964844,0.1182408705353736,-2763.7958984375,304.1195373535156,0.9006143808364868,0.1854488998651504,0.1750087440013885,292.3646545410156,297.1499938964844,293.1499938964844,0.0294509530067443,-820.6875,304.1258239746094,0.665340006351471,0.0765800550580024,0.0519857555627822,292.41033935546875,297.1499938964844,293.1499938964844,0.06450205296278,-1730.2939453125,304.1084899902344,0.7715479135513306,0.117582194507122,0.1096593886613845,292.7526550292969,297.1499938964844,293.1499938964844,0.006179585121572,-2218.012451171875,299.1112365722656,0.5838469862937927,0.050000000745058,0.2278348207473755,291.093017578125,291.1499938964844,270.35858154296875,269.9869079589844,283.2594909667969,292.7502746582031,291.0902709960937,1.0,0.1650526672601699,0.9990786910057068,0.9990786910057068,1.0,1.0,-0.7321798801422119,0.3109227120876312,0.4212571680545807,0.1310062259435653,0.0,0.0,0.2665933668613434,20.459943771362305,25.0,-23.10873031616211,-5765.04345703125,47.768009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5331420898437,305.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.18359375,18000.0,0.0,0.0,0.1407695263624191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862397044897079,0.1862440556287765,-4.360324965091422e-06,0.0,0.0001428631803719,0.0,0.0,7.595586776733398,0.0,0.0,0.0,0.284170538187027,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204970575869083,-884.1996459960938,304.13720703125,0.6342142820358276,0.0644651353359222,0.0558536797761917,292.5937194824219,297.1499938964844,293.1499938964844,0.1217139065265655,-2828.314697265625,304.1239013671875,0.9193493127822876,0.1893778890371322,0.1788218021392822,292.41131591796875,297.1499938964844,293.1499938964844,0.03867894038558,-940.8453979492188,304.11865234375,0.7065752744674683,0.087018959224224,0.0595124885439872,292.4581298828125,297.1499938964844,293.1499938964844,0.0719295069575309,-1869.78857421875,304.1099853515625,0.8013383150100708,0.1266263723373413,0.1183450520038604,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450733967125,-2237.90576171875,299.1768798828125,0.5915794372558594,0.050000000745058,0.2276429831981659,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.2510681152344,292.7743225097656,291.0739440917969,1.0,0.1675995886325836,0.9986966252326964,0.9986966252326964,1.0,1.0,-0.7682437300682068,0.3269380629062652,0.4413056373596191,0.137885645031929,0.0,0.0,0.2771700024604797,19.764381408691406,25.0,-27.97202110290528,-6022.59814453125,51.5700569152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71795654296875,305.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.37890625,18000.0,0.0,0.0,0.1409850567579269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935697495937347,0.1935741305351257,-4.374276613816619e-06,0.0,0.0001430819102097,0.0,0.0,7.938581943511963,0.0,0.0,0.0,0.2855213284492492,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204970575869083,-884.1996459960938,304.13720703125,0.6342142820358276,0.0644651353359222,0.0558536797761917,292.5937194824219,297.1499938964844,293.1499938964844,0.1217139065265655,-2828.314697265625,304.1239013671875,0.9193493127822876,0.1893778890371322,0.1788218021392822,292.41131591796875,297.1499938964844,293.1499938964844,0.03867894038558,-940.8453979492188,304.11865234375,0.7065752744674683,0.087018959224224,0.0595124885439872,292.4581298828125,297.1499938964844,293.1499938964844,0.0719295069575309,-1869.78857421875,304.1099853515625,0.8013383150100708,0.1266263723373413,0.1183450520038604,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450733967125,-2237.90576171875,299.1768798828125,0.5915794372558594,0.050000000745058,0.2276429831981659,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.2510681152344,292.7743225097656,291.0739440917969,1.0,0.1675995886325836,0.9986966252326964,0.9986966252326964,1.0,1.0,-0.7682437300682068,0.3269380629062652,0.4413056373596191,0.137885645031929,0.0,0.0,0.2771700024604797,19.764381408691406,25.0,-27.97202110290528,-6022.59814453125,51.5700569152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71795654296875,305.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.37890625,18000.0,0.0,0.0,0.1409850567579269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935697495937347,0.1935741305351257,-4.374276613816619e-06,0.0,0.0001430819102097,0.0,0.0,7.938581943511963,0.0,0.0,0.0,0.2855213284492492,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277737472206354,-1030.4251708984375,304.1295166015625,0.6735715270042419,0.0738167911767959,0.0649467185139656,292.6387023925781,297.1499938964844,293.1499938964844,0.1257266849279403,-2902.96533203125,304.1258239746094,0.9385530352592468,0.1943364888429641,0.1831851303577423,292.4571228027344,297.1499938964844,293.1499938964844,0.0471482723951339,-1048.8421630859375,304.11505126953125,0.7379972338676453,0.0964457988739013,0.0662405788898468,292.5032958984375,297.1499938964844,293.1499938964844,0.0787412896752357,-2000.78564453125,304.1119689941406,0.826366126537323,0.1349944025278091,0.1263881176710128,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037471845746,-2256.4267578125,299.22723388671875,0.5980039238929749,0.050000000745058,0.2274914681911468,291.05352783203125,291.1499938964844,270.3475341796875,269.97869873046875,283.242919921875,292.7996520996094,291.0511474609375,1.0,0.170403778553009,0.9980893731117249,0.9980893731117249,1.0,1.0,-0.801939845085144,0.3419932723045349,0.4599465727806091,0.1442949622869491,0.0,0.0,0.2917407155036926,19.27026557922364,25.0,-26.100982666015625,-6297.04296875,55.56460571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.77734375,18000.0,0.0,0.0,0.1416937708854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039255499839782,0.2039299458265304,-4.393740709929261e-06,0.0,0.0001438011677237,0.0,0.0,8.429754257202148,0.0,0.0,0.0,0.2874605357646942,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277737472206354,-1030.4251708984375,304.1295166015625,0.6735715270042419,0.0738167911767959,0.0649467185139656,292.6387023925781,297.1499938964844,293.1499938964844,0.1257266849279403,-2902.96533203125,304.1258239746094,0.9385530352592468,0.1943364888429641,0.1831851303577423,292.4571228027344,297.1499938964844,293.1499938964844,0.0471482723951339,-1048.8421630859375,304.11505126953125,0.7379972338676453,0.0964457988739013,0.0662405788898468,292.5032958984375,297.1499938964844,293.1499938964844,0.0787412896752357,-2000.78564453125,304.1119689941406,0.826366126537323,0.1349944025278091,0.1263881176710128,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037471845746,-2256.4267578125,299.22723388671875,0.5980039238929749,0.050000000745058,0.2274914681911468,291.05352783203125,291.1499938964844,270.3475341796875,269.97869873046875,283.242919921875,292.7996520996094,291.0511474609375,1.0,0.170403778553009,0.9980893731117249,0.9980893731117249,1.0,1.0,-0.801939845085144,0.3419932723045349,0.4599465727806091,0.1442949622869491,0.0,0.0,0.2917407155036926,19.27026557922364,25.0,-26.100982666015625,-6297.04296875,55.56460571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.77734375,18000.0,0.0,0.0,0.1416937708854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039255499839782,0.2039299458265304,-4.393740709929261e-06,0.0,0.0001438011677237,0.0,0.0,8.429754257202148,0.0,0.0,0.0,0.2874605357646942,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.034498069435358,-1142.5347900390625,304.12530517578125,0.7050994634628296,0.0816332325339317,0.0722138062119484,292.676513671875,297.1499938964844,293.1499938964844,0.1300714313983917,-2983.09814453125,304.12664794921875,0.9559764862060548,0.1996117979288101,0.1881342530250549,292.5011291503906,297.1499938964844,293.1499938964844,0.0546948574483394,-1146.6981201171875,304.1141967773437,0.7649250030517578,0.1050721853971481,0.0723875761032104,292.5459899902344,297.1499938964844,293.1499938964844,0.0848608687520027,-2119.9140625,304.1144714355469,0.8473528623580933,0.1427175551652908,0.1338194906711578,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484869897365,-2269.538818359375,299.2728881835937,0.6029574275016785,0.050000000745058,0.2273790389299392,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.236083984375,292.8258361816406,291.0455017089844,1.0,0.1733543872833252,0.9974821209907532,0.9974821209907532,1.0,1.0,-0.8327630162239075,0.355840116739273,0.4769228994846344,0.1501510143280029,0.0,0.0,0.3063472211360931,18.96450424194336,25.0,-9.730843544006348,-6562.669921875,59.64714813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,305.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.8671875,18000.0,0.0,0.0,0.143235757946968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158085107803344,0.2158129215240478,-4.419747256179107e-06,0.0,0.0001453660952392,0.0,0.0,9.01093292236328,0.0,0.0,0.0,0.2897874712944031,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.034498069435358,-1142.5347900390625,304.12530517578125,0.7050994634628296,0.0816332325339317,0.0722138062119484,292.676513671875,297.1499938964844,293.1499938964844,0.1300714313983917,-2983.09814453125,304.12664794921875,0.9559764862060548,0.1996117979288101,0.1881342530250549,292.5011291503906,297.1499938964844,293.1499938964844,0.0546948574483394,-1146.6981201171875,304.1141967773437,0.7649250030517578,0.1050721853971481,0.0723875761032104,292.5459899902344,297.1499938964844,293.1499938964844,0.0848608687520027,-2119.9140625,304.1144714355469,0.8473528623580933,0.1427175551652908,0.1338194906711578,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484869897365,-2269.538818359375,299.2728881835937,0.6029574275016785,0.050000000745058,0.2273790389299392,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,283.236083984375,292.8258361816406,291.0455017089844,1.0,0.1733543872833252,0.9974821209907532,0.9974821209907532,1.0,1.0,-0.8327630162239075,0.355840116739273,0.4769228994846344,0.1501510143280029,0.0,0.0,0.3063472211360931,18.96450424194336,25.0,-9.730843544006348,-6562.669921875,59.64714813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,305.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.8671875,18000.0,0.0,0.0,0.143235757946968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158085107803344,0.2158129215240478,-4.419747256179107e-06,0.0,0.0001453660952392,0.0,0.0,9.01093292236328,0.0,0.0,0.0,0.2897874712944031,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379022881388664,-1197.0528564453125,304.1236572265625,0.7180398106575012,0.0852076560258865,0.0755118727684021,292.6940612792969,297.1499938964844,293.1499938964844,0.132188469171524,-3021.876220703125,304.1270446777344,0.9634084701538086,0.2021657228469848,0.1905719637870788,292.5223693847656,297.1499938964844,293.1499938964844,0.0581518858671188,-1192.3841552734375,304.1144104003906,0.7774645090103149,0.1091172397136688,0.0752691403031349,292.5664367675781,297.1499938964844,293.1499938964844,0.0877059400081634,-2175.569580078125,304.1157531738281,0.8570309281349182,0.1463519930839538,0.1373177617788314,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664466142654,-2274.571044921875,299.29327392578125,0.6049574017524719,0.050000000745058,0.2273346185684204,291.0452880859375,291.1499938964844,270.3380432128906,269.9708251953125,283.2331848144531,292.83905029296875,291.0454406738281,1.0,0.1748624891042709,0.9971784949302672,0.9971784949302672,1.0,1.0,-0.8472506999969482,0.3623692095279693,0.4848814904689789,0.1529105305671692,0.0,0.0,0.3133690357208252,18.86825561523437,25.0,-4.369438648223877,-6684.87890625,61.71578598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74981689453125,305.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.5234375,18000.0,0.0,0.0,0.1443593651056289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217418551445007,0.2217462807893753,-4.43370208813576e-06,0.0,0.0001465064124204,0.0,0.0,9.307634353637695,0.0,0.0,0.0,0.2909897565841675,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409295968711376,-1246.4239501953125,304.1229553222656,0.7289695739746094,0.0885944664478302,0.0786338299512863,292.7109375,297.1499938964844,293.1499938964844,0.1342388689517974,-3059.2783203125,304.12750244140625,0.9699292182922364,0.2046266049146652,0.1929334849119186,292.5430908203125,297.1499938964844,293.1499938964844,0.0614211224019527,-1236.1624755859375,304.1149597167969,0.7892352938652039,0.1129966154694557,0.0780330970883369,292.5863037109375,297.1499938964844,293.1499938964844,0.0904310867190361,-2228.947021484375,304.11700439453125,0.8661719560623169,0.1498441696166992,0.140680119395256,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820444047451,-2278.869140625,299.3115539550781,0.6066545844078064,0.050000000745058,0.2272973507642746,291.0457458496094,291.1499938964844,270.3347473144531,269.96795654296875,283.23065185546875,292.8523254394531,291.0461120605469,1.0,0.1763814836740493,0.9968081116676332,0.9968081116676332,1.0,1.0,-0.8611399531364441,0.3686379790306091,0.4925019741058349,0.1555636972188949,0.0,0.0,0.3202752768993377,18.80584526062012,25.0,-0.536669135093689,-6801.5322265625,63.79508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993408203125,305.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.138671875,18000.0,0.0,0.0,0.1457135826349258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277195155620575,0.2277239561080932,-4.4480962060333695e-06,0.0,0.0001478807535022,0.0,0.0,9.610481262207031,0.0,0.0,0.0,0.2922208309173584,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465072654187679,-1337.464111328125,304.1227111816406,0.7479875683784485,0.094851553440094,0.0844006091356277,292.7430419921875,297.1499938964844,293.1499938964844,0.1380913108587265,-3129.125244140625,304.1285705566406,0.980425238609314,0.2092358916997909,0.1973745375871658,292.5830078125,297.1499938964844,293.1499938964844,0.0674377381801605,-1318.201416015625,304.1166076660156,0.810036838054657,0.1202756240963935,0.0832231640815734,292.6242980957031,297.1499938964844,293.1499938964844,0.0955494046211242,-2329.086669921875,304.1194763183594,0.8826739192008972,0.1564159393310547,0.147012248635292,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057004638016,-2285.161376953125,299.3413391113281,0.6091818809509277,0.050000000745058,0.2272424399852752,291.0489196777344,291.1499938964844,270.328125,269.96209716796875,283.2269592285156,292.8790588378906,291.0496520996094,1.0,0.1794235408306121,0.9960674047470092,0.9960674047470092,1.0,1.0,-0.8871544599533081,0.3804012537002563,0.5067532062530518,0.1605676859617233,0.0,0.0,0.3335698843002319,18.77305030822754,25.0,4.706591606140137,-7019.32958984375,67.96139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680847167969,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.892578125,18000.0,0.0,0.0,0.1490834355354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397281527519226,0.2397326380014419,-4.47820366389351e-06,0.0,0.0001513007446192,0.0,0.0,10.231585502624512,0.0,0.0,0.0,0.2947555184364319,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465072654187679,-1337.464111328125,304.1227111816406,0.7479875683784485,0.094851553440094,0.0844006091356277,292.7430419921875,297.1499938964844,293.1499938964844,0.1380913108587265,-3129.125244140625,304.1285705566406,0.980425238609314,0.2092358916997909,0.1973745375871658,292.5830078125,297.1499938964844,293.1499938964844,0.0674377381801605,-1318.201416015625,304.1166076660156,0.810036838054657,0.1202756240963935,0.0832231640815734,292.6242980957031,297.1499938964844,293.1499938964844,0.0955494046211242,-2329.086669921875,304.1194763183594,0.8826739192008972,0.1564159393310547,0.147012248635292,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057004638016,-2285.161376953125,299.3413391113281,0.6091818809509277,0.050000000745058,0.2272424399852752,291.0489196777344,291.1499938964844,270.328125,269.96209716796875,283.2269592285156,292.8790588378906,291.0496520996094,1.0,0.1794235408306121,0.9960674047470092,0.9960674047470092,1.0,1.0,-0.8871544599533081,0.3804012537002563,0.5067532062530518,0.1605676859617233,0.0,0.0,0.3335698843002319,18.77305030822754,25.0,4.706591606140137,-7019.32958984375,67.96139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680847167969,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.892578125,18000.0,0.0,0.0,0.1490834355354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397281527519226,0.2397326380014419,-4.47820366389351e-06,0.0,0.0001513007446192,0.0,0.0,10.231585502624512,0.0,0.0,0.0,0.2947555184364319,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514667145907878,-1419.338623046875,304.1235656738281,0.7644472122192383,0.1004958227276802,0.0895996019244194,292.77313232421875,297.1499938964844,293.1499938964844,0.1416041404008865,-3192.33740234375,304.1298522949219,0.9881005883216858,0.2134349644184112,0.2014285773038864,292.6208801269531,297.1499938964844,293.1499938964844,0.0728326514363288,-1393.277099609375,304.1187438964844,0.8262931108474731,0.1269526779651641,0.0879864171147346,292.6600952148437,297.1499938964844,293.1499938964844,0.1002709195017814,-2420.916748046875,304.12176513671875,0.8967000246047974,0.1624681502580642,0.1528477370738983,292.9078063964844,297.1499938964844,293.1499938964844,0.0064210910350084,-2288.9658203125,299.363037109375,0.610680878162384,0.050000000745058,0.2272100895643234,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.2248840332031,292.9056701660156,291.0552062988281,1.0,0.1824298352003097,0.9953266978263856,0.9953266978263856,1.0,1.0,-0.9109419584274292,0.3911749720573425,0.5197669863700867,0.1652009934186935,0.0,0.0,0.3459848165512085,18.843883514404297,25.0,7.721661567687988,-7217.5283203125,72.10344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4169006347656,305.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.00390625,18000.0,0.0,0.0,0.1532254666090011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515469491481781,0.2515514492988586,-4.5095739551470615e-06,0.0,0.0001555043709231,0.0,0.0,10.860591888427734,0.0,0.0,0.0,0.2973361313343048,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514667145907878,-1419.338623046875,304.1235656738281,0.7644472122192383,0.1004958227276802,0.0895996019244194,292.77313232421875,297.1499938964844,293.1499938964844,0.1416041404008865,-3192.33740234375,304.1298522949219,0.9881005883216858,0.2134349644184112,0.2014285773038864,292.6208801269531,297.1499938964844,293.1499938964844,0.0728326514363288,-1393.277099609375,304.1187438964844,0.8262931108474731,0.1269526779651641,0.0879864171147346,292.6600952148437,297.1499938964844,293.1499938964844,0.1002709195017814,-2420.916748046875,304.12176513671875,0.8967000246047974,0.1624681502580642,0.1528477370738983,292.9078063964844,297.1499938964844,293.1499938964844,0.0064210910350084,-2288.9658203125,299.363037109375,0.610680878162384,0.050000000745058,0.2272100895643234,291.0542907714844,291.1499938964844,270.32159423828125,269.9560546875,283.2248840332031,292.9056701660156,291.0552062988281,1.0,0.1824298352003097,0.9953266978263856,0.9953266978263856,1.0,1.0,-0.9109419584274292,0.3911749720573425,0.5197669863700867,0.1652009934186935,0.0,0.0,0.3459848165512085,18.843883514404297,25.0,7.721661567687988,-7217.5283203125,72.10344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4169006347656,305.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.00390625,18000.0,0.0,0.0,0.1532254666090011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515469491481781,0.2515514492988586,-4.5095739551470615e-06,0.0,0.0001555043709231,0.0,0.0,10.860591888427734,0.0,0.0,0.0,0.2973361313343048,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558841787278652,-1493.3701171875,304.1250305175781,0.778603732585907,0.1056156530976295,0.094312272965908,292.8013610839844,297.1499938964844,293.1499938964844,0.1448025107383728,-3249.511474609375,304.1312561035156,0.9936918020248412,0.2172588258981704,0.2051230669021606,292.6566467285156,297.1499938964844,293.1499938964844,0.0777077823877334,-1462.167724609375,304.1210327148437,0.8397660255432129,0.133101999759674,0.0923697277903556,292.6937255859375,297.1499938964844,293.1499938964844,0.104649931192398,-2505.281005859375,304.1238708496094,0.9086368680000304,0.1680547446012497,0.1582327187061309,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302175305783,-2290.92236328125,299.37847900390625,0.6113631129264832,0.050000000745058,0.2271951884031295,291.0610046386719,291.1499938964844,270.3153076171875,269.9500427246094,283.2240905761719,292.9314270019531,291.0620422363281,1.0,0.1853623539209365,0.9945693016052246,0.9945693016052246,1.0,1.0,-0.9327386021614076,0.401053249835968,0.5316853523254395,0.1695140749216079,0.0,0.0,0.3574123978614807,18.9926986694336,25.0,9.57009506225586,-7399.27490234375,76.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26666259765625,305.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.330078125,18000.0,0.0,0.0,0.1579662561416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629627287387848,0.2629672586917877,-4.541551788861398e-06,0.0,0.0001603156706551,0.0,0.0,11.485796928405762,0.0,0.0,0.0,0.2999114394187927,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558841787278652,-1493.3701171875,304.1250305175781,0.778603732585907,0.1056156530976295,0.094312272965908,292.8013610839844,297.1499938964844,293.1499938964844,0.1448025107383728,-3249.511474609375,304.1312561035156,0.9936918020248412,0.2172588258981704,0.2051230669021606,292.6566467285156,297.1499938964844,293.1499938964844,0.0777077823877334,-1462.167724609375,304.1210327148437,0.8397660255432129,0.133101999759674,0.0923697277903556,292.6937255859375,297.1499938964844,293.1499938964844,0.104649931192398,-2505.281005859375,304.1238708496094,0.9086368680000304,0.1680547446012497,0.1582327187061309,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302175305783,-2290.92236328125,299.37847900390625,0.6113631129264832,0.050000000745058,0.2271951884031295,291.0610046386719,291.1499938964844,270.3153076171875,269.9500427246094,283.2240905761719,292.9314270019531,291.0620422363281,1.0,0.1853623539209365,0.9945693016052246,0.9945693016052246,1.0,1.0,-0.9327386021614076,0.401053249835968,0.5316853523254395,0.1695140749216079,0.0,0.0,0.3574123978614807,18.9926986694336,25.0,9.57009506225586,-7399.27490234375,76.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26666259765625,305.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.330078125,18000.0,0.0,0.0,0.1579662561416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629627287387848,0.2629672586917877,-4.541551788861398e-06,0.0,0.0001603156706551,0.0,0.0,11.485796928405762,0.0,0.0,0.0,0.2999114394187927,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598298087716102,-1560.5269775390625,304.12677001953125,0.7898868322372437,0.1102789044380188,0.098603144288063,292.8273620605469,297.1499938964844,293.1499938964844,0.1470290720462799,-3288.56396484375,304.1339111328125,0.996155083179474,0.2208117693662643,0.2076641470193863,292.690185546875,297.1499938964844,293.1499938964844,0.0821514576673507,-1525.63037109375,304.123291015625,0.8506824970245361,0.1387941390275955,0.0964239835739135,292.7251892089844,297.1499938964844,293.1499938964844,0.1087197884917259,-2582.96337890625,304.12579345703125,0.9184881448745728,0.1732294112443924,0.163219466805458,292.95751953125,297.1499938964844,293.1499938964844,0.0064354944042861,-2291.706298828125,299.3896484375,0.6108526587486267,0.050000000745058,0.2272054851055145,291.0690612792969,291.1499938964844,270.3094482421875,269.9442443847656,283.224609375,292.9556884765625,291.07037353515625,1.0,0.1881749182939529,0.993811845779419,0.993811845779419,1.0,1.0,-0.9518278241157532,0.4096999168395996,0.5421279668807983,0.1733668744564056,0.0,0.0,0.3676841259002685,19.25229454040528,25.0,12.031353950500488,-7563.80126953125,80.11066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1335754394531,305.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.275390625,18000.0,0.0,0.0,0.1631065309047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737369537353515,0.2737415432929992,-4.573415480990661e-06,0.0,0.0001655323867453,0.0,0.0,12.092958450317385,0.0,0.0,0.0,0.3024193048477173,4.0,0.0,1.0
