time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598298087716102,-1560.5269775390625,304.12677001953125,0.7898868322372437,0.1102789044380188,0.098603144288063,292.8273620605469,297.1499938964844,293.1499938964844,0.1470290720462799,-3288.56396484375,304.1339111328125,0.996155083179474,0.2208117693662643,0.2076641470193863,292.690185546875,297.1499938964844,293.1499938964844,0.0821514576673507,-1525.63037109375,304.123291015625,0.8506824970245361,0.1387941390275955,0.0964239835739135,292.7251892089844,297.1499938964844,293.1499938964844,0.1087197884917259,-2582.96337890625,304.12579345703125,0.9184881448745728,0.1732294112443924,0.163219466805458,292.95751953125,297.1499938964844,293.1499938964844,0.0064354944042861,-2291.706298828125,299.3896484375,0.6108526587486267,0.050000000745058,0.2272054851055145,291.0690612792969,291.1499938964844,270.3094482421875,269.9442443847656,283.224609375,292.9556884765625,291.07037353515625,1.0,0.1881749182939529,0.993811845779419,0.993811845779419,1.0,1.0,-0.9518278241157532,0.4096999168395996,0.5421279668807983,0.1733668744564056,0.0,0.0,0.3676841259002685,19.25229454040528,25.0,12.031353950500488,-7563.80126953125,80.11066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1335754394531,305.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.275390625,18000.0,0.0,0.0,0.1631065309047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737369537353515,0.2737415432929992,-4.573415480990661e-06,0.0,0.0001655323867453,0.0,0.0,12.092958450317385,0.0,0.0,0.0,0.3024193048477173,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616413839161396,-1591.685791015625,304.127685546875,0.7938165068626404,0.1124608069658279,0.1006126478314399,292.8383483886719,297.1499938964844,293.1499938964844,0.1469980478286743,-3287.872802734375,304.1368713378906,0.99480402469635,0.2227378934621811,0.2077161222696304,292.70611572265625,297.1499938964844,293.1499938964844,0.0842276811599731,-1555.423095703125,304.1243591308594,0.8545560240745544,0.1414912492036819,0.0983456745743751,292.7401123046875,297.1499938964844,293.1499938964844,0.110637255012989,-2619.29833984375,304.126708984375,0.9215685129165648,0.1756795942783355,0.1655827611684799,292.9688415527344,297.1499938964844,293.1499938964844,0.00643722852692,-2291.68994140625,299.394775390625,0.6096428036689758,0.050000000745058,0.2272309213876724,291.0749206542969,291.1499938964844,270.3067321777344,269.9414367675781,283.225830078125,292.96710205078125,291.0768127441406,1.0,0.1894968152046203,0.993433117866516,0.993433117866516,1.0,1.0,-0.9593803882598876,0.4131198823451996,0.5462605357170105,0.1749065220355987,0.0,0.0,0.3721097409725189,19.470197677612305,25.0,15.886013984680176,-7635.32666015625,81.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0780944824219,305.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.025390625,18000.0,0.0,0.0,0.165752500295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786877453327179,0.2786923348903656,-4.588914634950925e-06,0.0,0.00016821770987,0.0,0.0,12.378510475158691,0.0,0.0,0.0,0.3035997152328491,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633514672517776,-1621.2786865234375,304.1286315917969,0.7972225546836853,0.1145513355731964,0.1025383621454238,292.8476257324219,297.1499938964844,293.1499938964844,0.1466653048992157,-3280.7724609375,304.1398620605469,0.9926751255989076,0.2248620092868805,0.2073132395744323,292.7214660644531,297.1499938964844,293.1499938964844,0.0862127467989921,-1583.955322265625,304.1254272460937,0.8579758405685425,0.14409801363945,0.100202776491642,292.7544860839844,297.1499938964844,293.1499938964844,0.1124751344323158,-2653.95849609375,304.1275939941406,0.9241513609886168,0.1780451238155365,0.1678647547960281,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379423856735,-2291.245849609375,299.4000549316406,0.6082642078399658,0.050000000745058,0.2272601872682571,291.0826721191406,291.1499938964844,270.3041687011719,269.93878173828125,283.22723388671875,292.9779663085937,291.0848083496094,1.0,0.1907606422901153,0.9930498600006104,0.9930498600006104,1.0,1.0,-0.9662835597991944,0.4162447154521942,0.5500388145446777,0.1763229519128799,0.0,0.0,0.3758264482021332,19.702068328857425,25.0,19.216915130615234,-7699.357421875,83.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03240966796875,305.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.236328125,18000.0,0.0,0.0,0.1684010177850723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830496728420257,0.2830542922019958,-4.603433808370028e-06,0.0,0.0001709056377876,0.0,0.0,12.634698867797852,0.0,0.0,0.0,0.3046620488166809,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665216520428657,-1676.6495361328125,304.1304626464844,0.8028385043144226,0.1184801831841468,0.1061568036675453,292.86151123046875,297.1499938964844,293.1499938964844,0.1452969759702682,-3254.91455078125,304.1455078125,0.98704594373703,0.2296931892633438,0.2058464735746383,292.75048828125,297.1499938964844,293.1499938964844,0.0899693369865417,-1638.05517578125,304.1273498535156,0.8637921810150146,0.1490634679794311,0.103738360106945,292.78173828125,297.1499938964844,293.1499938964844,0.1159685030579567,-2719.48291015625,304.1292419433594,0.9282280802726746,0.1825409978628158,0.1722007393836975,292.9995422363281,297.1499938964844,293.1499938964844,0.0064382911659777,-2290.04443359375,299.4096374511719,0.6052246689796448,0.050000000745058,0.2273256927728653,291.09869384765625,291.1499938964844,270.2996826171875,269.9338073730469,283.23046875,292.99810791015625,291.10064697265625,1.0,0.193108469247818,0.9922834038734436,0.9922834038734436,1.0,1.0,-0.9783905148506165,0.4217203855514526,0.5566701292991638,0.1788332760334015,0.0,0.0,0.3815831542015075,20.18602180480957,25.0,21.175779342651367,-7807.77490234375,86.74800872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.975830078125,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.541015625,18000.0,0.0,0.0,0.1735655069351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899551391601562,0.2899597585201263,-4.627787802746752e-06,0.0,0.0001761469320626,0.0,0.0,13.048628807067873,0.0,0.0,0.0,0.3063879609107971,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665216520428657,-1676.6495361328125,304.1304626464844,0.8028385043144226,0.1184801831841468,0.1061568036675453,292.86151123046875,297.1499938964844,293.1499938964844,0.1452969759702682,-3254.91455078125,304.1455078125,0.98704594373703,0.2296931892633438,0.2058464735746383,292.75048828125,297.1499938964844,293.1499938964844,0.0899693369865417,-1638.05517578125,304.1273498535156,0.8637921810150146,0.1490634679794311,0.103738360106945,292.78173828125,297.1499938964844,293.1499938964844,0.1159685030579567,-2719.48291015625,304.1292419433594,0.9282280802726746,0.1825409978628158,0.1722007393836975,292.9995422363281,297.1499938964844,293.1499938964844,0.0064382911659777,-2290.04443359375,299.4096374511719,0.6052246689796448,0.050000000745058,0.2273256927728653,291.09869384765625,291.1499938964844,270.2996826171875,269.9338073730469,283.23046875,292.99810791015625,291.10064697265625,1.0,0.193108469247818,0.9922834038734436,0.9922834038734436,1.0,1.0,-0.9783905148506165,0.4217203855514526,0.5566701292991638,0.1788332760334015,0.0,0.0,0.3815831542015075,20.18602180480957,25.0,21.175779342651367,-7807.77490234375,86.74800872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.975830078125,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.541015625,18000.0,0.0,0.0,0.1735655069351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899551391601562,0.2899597585201263,-4.627787802746752e-06,0.0,0.0001761469320626,0.0,0.0,13.048628807067873,0.0,0.0,0.0,0.3063879609107971,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694077387452125,-1727.662109375,304.1321716308594,0.8093984723091125,0.1220966354012489,0.1094812229275703,292.8720092773437,297.1499938964844,293.1499938964844,0.145376369357109,-3254.42041015625,304.14666748046875,0.985227644443512,0.2348728477954864,0.2058837860822677,292.77740478515625,297.1499938964844,293.1499938964844,0.0934945717453956,-1688.8778076171875,304.1289978027344,0.8709303736686707,0.1537231355905532,0.1070496514439582,292.8070068359375,297.1499938964844,293.1499938964844,0.1192625164985656,-2780.91845703125,304.1306457519531,0.9341789484024048,0.1867441833019256,0.1762467175722122,293.0173645019531,297.1499938964844,293.1499938964844,0.0064373495988547,-2288.728271484375,299.4171142578125,0.6037617325782776,0.050000000745058,0.2273575216531753,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2327575683594,293.0160827636719,291.1129150390625,1.0,0.1952899694442749,0.9915169477462769,0.9915169477462769,1.0,1.0,-0.9915533065795898,0.4276686906814575,0.5638846158981323,0.1816098839044571,0.0,0.0,0.3857264816761017,20.50414276123047,25.0,16.18326759338379,-7909.85400390625,89.88660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.968017578125,305.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.716796875,18000.0,0.0,0.0,0.1783704608678817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949497401714325,0.294954389333725,-4.646040906663984e-06,0.0,0.0001810233516152,0.0,0.0,13.353498458862305,0.0,0.0,0.0,0.3076622188091278,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694077387452125,-1727.662109375,304.1321716308594,0.8093984723091125,0.1220966354012489,0.1094812229275703,292.8720092773437,297.1499938964844,293.1499938964844,0.145376369357109,-3254.42041015625,304.14666748046875,0.985227644443512,0.2348728477954864,0.2058837860822677,292.77740478515625,297.1499938964844,293.1499938964844,0.0934945717453956,-1688.8778076171875,304.1289978027344,0.8709303736686707,0.1537231355905532,0.1070496514439582,292.8070068359375,297.1499938964844,293.1499938964844,0.1192625164985656,-2780.91845703125,304.1306457519531,0.9341789484024048,0.1867441833019256,0.1762467175722122,293.0173645019531,297.1499938964844,293.1499938964844,0.0064373495988547,-2288.728271484375,299.4171142578125,0.6037617325782776,0.050000000745058,0.2273575216531753,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2327575683594,293.0160827636719,291.1129150390625,1.0,0.1952899694442749,0.9915169477462769,0.9915169477462769,1.0,1.0,-0.9915533065795898,0.4276686906814575,0.5638846158981323,0.1816098839044571,0.0,0.0,0.3857264816761017,20.50414276123047,25.0,16.18326759338379,-7909.85400390625,89.88660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.968017578125,305.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.716796875,18000.0,0.0,0.0,0.1783704608678817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949497401714325,0.294954389333725,-4.646040906663984e-06,0.0,0.0001810233516152,0.0,0.0,13.353498458862305,0.0,0.0,0.0,0.3076622188091278,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720695480704307,-1775.2471923828125,304.1336669921875,0.8156015872955322,0.1254272162914276,0.1125405356287956,292.8834533691406,297.1499938964844,293.1499938964844,0.1461736857891082,-3270.16748046875,304.1464233398437,0.9857639074325562,0.2396002411842346,0.207108661532402,292.8023376464844,297.1499938964844,293.1499938964844,0.0968516394495964,-1737.247802734375,304.1304016113281,0.8782138228416443,0.1581037044525146,0.1101594492793083,292.8304138183594,297.1499938964844,293.1499938964844,0.122414082288742,-2839.462646484375,304.1318359375,0.9404057264328004,0.1906806230545044,0.1800315380096435,293.0332946777344,297.1499938964844,293.1499938964844,0.0064372504130005,-2288.173583984375,299.4212341308594,0.6028984785079956,0.050000000745058,0.2273762971162796,291.1183776855469,291.1499938964844,270.2936706542969,269.9260559082031,283.2347717285156,293.0321655273437,291.11920166015625,1.0,0.1973578631877899,0.990805685520172,0.990805685520172,1.0,1.0,-1.0047340393066406,0.4336134493350982,0.57112056016922,0.1844561100006103,0.0,0.0,0.3894863426685333,20.75575065612793,25.0,10.717081069946287,-8015.24609375,93.03495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00164794921875,305.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.02734375,18000.0,0.0,0.0,0.1827056854963302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992739677429199,0.2992786169052124,-4.660840659198584e-06,0.0,0.000185423050425,0.0,0.0,13.617353439331056,0.0,0.0,0.0,0.3087575733661651,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720695480704307,-1775.2471923828125,304.1336669921875,0.8156015872955322,0.1254272162914276,0.1125405356287956,292.8834533691406,297.1499938964844,293.1499938964844,0.1461736857891082,-3270.16748046875,304.1464233398437,0.9857639074325562,0.2396002411842346,0.207108661532402,292.8023376464844,297.1499938964844,293.1499938964844,0.0968516394495964,-1737.247802734375,304.1304016113281,0.8782138228416443,0.1581037044525146,0.1101594492793083,292.8304138183594,297.1499938964844,293.1499938964844,0.122414082288742,-2839.462646484375,304.1318359375,0.9404057264328004,0.1906806230545044,0.1800315380096435,293.0332946777344,297.1499938964844,293.1499938964844,0.0064372504130005,-2288.173583984375,299.4212341308594,0.6028984785079956,0.050000000745058,0.2273762971162796,291.1183776855469,291.1499938964844,270.2936706542969,269.9260559082031,283.2347717285156,293.0321655273437,291.11920166015625,1.0,0.1973578631877899,0.990805685520172,0.990805685520172,1.0,1.0,-1.0047340393066406,0.4336134493350982,0.57112056016922,0.1844561100006103,0.0,0.0,0.3894863426685333,20.75575065612793,25.0,10.717081069946287,-8015.24609375,93.03495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00164794921875,305.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.02734375,18000.0,0.0,0.0,0.1827056854963302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992739677429199,0.2992786169052124,-4.660840659198584e-06,0.0,0.000185423050425,0.0,0.0,13.617353439331056,0.0,0.0,0.0,0.3087575733661651,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744868069887161,-1818.79541015625,304.13507080078125,0.821031928062439,0.128482386469841,0.1153505593538284,292.8953857421875,297.1499938964844,293.1499938964844,0.1470533013343811,-3285.849365234375,304.1461486816406,0.986239492893219,0.2439312934875488,0.2082174867391586,292.82550048828125,297.1499938964844,293.1499938964844,0.1000085920095443,-1782.52001953125,304.1316833496094,0.8849891424179077,0.1622149348258972,0.1130797937512397,292.8521728515625,297.1499938964844,293.1499938964844,0.125368446111679,-2894.023193359375,304.1329650878906,0.946073055267334,0.1943623721599578,0.1835733503103256,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359405077993,-2287.24755859375,299.42431640625,0.6021159291267395,0.050000000745058,0.2273933887481689,291.1251525878906,291.1499938964844,270.2925109863281,269.923583984375,283.2370910644531,293.046630859375,291.1260070800781,1.0,0.1993120908737182,0.9900943636894226,0.9900943636894226,1.0,1.0,-1.017214298248291,0.4392306208610534,0.5779837369918823,0.1872089058160781,0.0,0.0,0.3923514783382416,20.993009567260746,25.0,9.583661079406738,-8117.96435546875,96.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,305.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.04296875,18000.0,0.0,0.0,0.1865256428718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028380870819092,0.302842766046524,-4.6737241063965484e-06,0.0,0.000189299811609,0.0,0.0,13.8385009765625,0.0,0.0,0.0,0.3096728026866913,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744868069887161,-1818.79541015625,304.13507080078125,0.821031928062439,0.128482386469841,0.1153505593538284,292.8953857421875,297.1499938964844,293.1499938964844,0.1470533013343811,-3285.849365234375,304.1461486816406,0.986239492893219,0.2439312934875488,0.2082174867391586,292.82550048828125,297.1499938964844,293.1499938964844,0.1000085920095443,-1782.52001953125,304.1316833496094,0.8849891424179077,0.1622149348258972,0.1130797937512397,292.8521728515625,297.1499938964844,293.1499938964844,0.125368446111679,-2894.023193359375,304.1329650878906,0.946073055267334,0.1943623721599578,0.1835733503103256,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359405077993,-2287.24755859375,299.42431640625,0.6021159291267395,0.050000000745058,0.2273933887481689,291.1251525878906,291.1499938964844,270.2925109863281,269.923583984375,283.2370910644531,293.046630859375,291.1260070800781,1.0,0.1993120908737182,0.9900943636894226,0.9900943636894226,1.0,1.0,-1.017214298248291,0.4392306208610534,0.5779837369918823,0.1872089058160781,0.0,0.0,0.3923514783382416,20.993009567260746,25.0,9.583661079406738,-8117.96435546875,96.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,305.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.04296875,18000.0,0.0,0.0,0.1865256428718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028380870819092,0.302842766046524,-4.6737241063965484e-06,0.0,0.000189299811609,0.0,0.0,13.8385009765625,0.0,0.0,0.0,0.3096728026866913,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756094232201576,-1839.1214599609373,304.1357421875,0.8234758377075195,0.129908800125122,0.1166638806462287,292.9013977050781,297.1499938964844,293.1499938964844,0.147492915391922,-3293.674072265625,304.14605712890625,0.986472487449646,0.2459758222103119,0.2087688893079757,292.8364562988281,297.1499938964844,293.1499938964844,0.1015168204903602,-1804.0479736328125,304.1322631835937,0.8881515264511108,0.1641710698604583,0.1144699677824974,292.86248779296875,297.1499938964844,293.1499938964844,0.1267752349376678,-2919.900634765625,304.1335144042969,0.948659896850586,0.1961097717285156,0.1852551251649856,293.0542907714844,297.1499938964844,293.1499938964844,0.0064348401501774,-2286.671142578125,299.4253845214844,0.6017264723777771,0.050000000745058,0.227401927113533,291.1284484863281,291.1499938964844,270.29248046875,269.9227600097656,283.23846435546875,293.0533447265625,291.1292724609375,1.0,0.2002468109130859,0.9897387623786926,0.9897387623786926,1.0,1.0,-1.023149847984314,0.4418978989124298,0.5812519788742065,0.188538059592247,0.0,0.0,0.3934564590454101,21.109010696411133,25.0,9.149857521057127,-8166.4814453125,97.5225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1088256835937,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.91796875,18000.0,0.0,0.0,0.1882297098636627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042394518852234,0.3042441308498382,-4.679036464949604e-06,0.0,0.0001910292194224,0.0,0.0,13.92658805847168,0.0,0.0,0.0,0.3100390434265136,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766776576638221,-1858.5194091796875,304.13641357421875,0.8257582187652588,0.1312692463397979,0.1179174929857254,292.90740966796875,297.1499938964844,293.1499938964844,0.1479337513446808,-3301.515380859375,304.1459655761719,0.9867025017738342,0.247948333621025,0.2093185931444168,292.8470458984375,297.1499938964844,293.1499938964844,0.1029798686504364,-1824.8656005859373,304.1328125,0.8911671042442322,0.166061982512474,0.1158143207430839,292.8724365234375,297.1499938964844,293.1499938964844,0.128136858344078,-2944.88671875,304.134033203125,0.9510898590087892,0.1977961212396621,0.186878815293312,293.0606384277344,297.1499938964844,293.1499938964844,0.0064334804192185,-2286.037353515625,299.4260559082031,0.6013379096984863,0.050000000745058,0.2274104803800583,291.1315612792969,291.1499938964844,270.2928161621094,269.9222412109375,283.239990234375,293.0597229003906,291.1323547363281,1.0,0.2011538296937942,0.9893590211868286,0.9893590211868286,1.0,1.0,-1.0288870334625244,0.4444729089736938,0.5844141244888306,0.189834788441658,0.0,0.0,0.394370436668396,21.22327041625977,43.0,8.737586975097656,-8213.16015625,98.95645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1560363769531,305.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.630859375,18000.0,0.0,0.0,0.1897924542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054184317588806,0.3054231107234955,-4.683590759668732e-06,0.0,0.0001926152181113,0.0,0.0,14.001139640808104,0.0,0.0,0.0,0.3103492558002472,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788399875164032,-1898.2967529296875,304.1372985839844,0.8128777742385864,0.1337359845638275,0.1202851980924606,292.9360046386719,297.1499938964844,293.1499938964844,0.1684102416038513,-3671.278076171875,304.1120300292969,0.9966037273406982,0.2483794093132019,0.2332089841365814,292.86749267578125,297.1499938964844,293.1499938964844,0.1059991866350174,-1867.9451904296875,304.13348388671875,0.8767633438110352,0.1695940345525741,0.1183969005942344,292.89166259765625,297.1499938964844,293.1499938964844,0.1310037672519683,-2997.79150390625,304.1345520019531,0.9320544600486756,0.2009337097406387,0.1899953186511993,293.07293701171875,297.1499938964844,293.1499938964844,0.0064447564072906,-2290.83544921875,299.41802978515625,0.5859349966049194,0.050000000745058,0.2277744710445404,291.1181945800781,291.1499938964844,270.29473876953125,269.9222412109375,283.23345947265625,293.07208251953125,291.1128845214844,1.0,0.2106968313455581,0.9885995984077454,0.9885995984077454,1.0,1.0,-1.0674775838851929,0.4618598520755768,0.6056177616119385,0.1986839324235916,0.0,0.0,0.3988498151302337,23.636728286743164,46.0,-31.94293785095215,-8412.1611328125,111.97116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2505798339844,305.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.107421875,18000.0,0.0,0.0,0.1926268488168716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087007701396942,0.3087054491043091,-4.692044967669062e-06,0.0,0.0001954917534021,0.0,0.0,14.197870254516602,0.0,0.0,0.0,0.3111874163150787,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788399875164032,-1898.2967529296875,304.1372985839844,0.8128777742385864,0.1337359845638275,0.1202851980924606,292.9360046386719,297.1499938964844,293.1499938964844,0.1684102416038513,-3671.278076171875,304.1120300292969,0.9966037273406982,0.2483794093132019,0.2332089841365814,292.86749267578125,297.1499938964844,293.1499938964844,0.1059991866350174,-1867.9451904296875,304.13348388671875,0.8767633438110352,0.1695940345525741,0.1183969005942344,292.89166259765625,297.1499938964844,293.1499938964844,0.1310037672519683,-2997.79150390625,304.1345520019531,0.9320544600486756,0.2009337097406387,0.1899953186511993,293.07293701171875,297.1499938964844,293.1499938964844,0.0064447564072906,-2290.83544921875,299.41802978515625,0.5859349966049194,0.050000000745058,0.2277744710445404,291.1181945800781,291.1499938964844,270.29473876953125,269.9222412109375,283.23345947265625,293.07208251953125,291.1128845214844,1.0,0.2106968313455581,0.9885995984077454,0.9885995984077454,1.0,1.0,-1.0674775838851929,0.4618598520755768,0.6056177616119385,0.1986839324235916,0.0,0.0,0.3988498151302337,23.636728286743164,46.0,-31.94293785095215,-8412.1611328125,111.97116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2505798339844,305.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.107421875,18000.0,0.0,0.0,0.1926268488168716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087007701396942,0.3087054491043091,-4.692044967669062e-06,0.0,0.0001954917534021,0.0,0.0,14.197870254516602,0.0,0.0,0.0,0.3111874163150787,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808629766106605,-1935.6741943359373,304.1382141113281,0.7813926339149475,0.135945662856102,0.1224998384714126,292.9783630371094,297.1499938964844,293.1499938964844,0.1691474765539169,-3679.866455078125,304.12420654296875,0.9569205045700072,0.2451597601175308,0.2331255376338958,292.8865966796875,297.1499938964844,293.1499938964844,0.1089118495583534,-1909.234130859375,304.1341857910156,0.8445250391960144,0.1728728860616684,0.1208639666438102,292.9095458984375,297.1499938964844,293.1499938964844,0.1337768286466598,-3048.681640625,304.1351318359375,0.8922102451324463,0.2038507759571075,0.1929827034473419,293.0849304199219,297.1499938964844,293.1499938964844,0.0064747831784188,-2301.198974609375,299.4041748046875,0.5556876063346863,0.050000000745058,0.2286377251148224,291.0983581542969,291.1499938964844,270.2984313964844,269.9237060546875,283.2389221191406,293.0841064453125,291.10260009765625,1.0,0.2193045020103454,0.987840175628662,0.987840175628662,1.0,1.0,-1.0778226852416992,0.4664115011692047,0.6114112138748169,0.2013556808233261,0.0,0.0,0.4082275032997131,28.38142776489257,49.0,3.890092611312866,-8599.060546875,123.09219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3097839355469,305.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5,18000.0,0.0,0.0,0.1955045461654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201700448989868,0.3201747536659241,-4.723231086245505e-06,0.0,0.0001984122645808,0.0,0.0,14.899762153625488,0.0,0.0,0.0,0.3139819204807281,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808629766106605,-1935.6741943359373,304.1382141113281,0.7813926339149475,0.135945662856102,0.1224998384714126,292.9783630371094,297.1499938964844,293.1499938964844,0.1691474765539169,-3679.866455078125,304.12420654296875,0.9569205045700072,0.2451597601175308,0.2331255376338958,292.8865966796875,297.1499938964844,293.1499938964844,0.1089118495583534,-1909.234130859375,304.1341857910156,0.8445250391960144,0.1728728860616684,0.1208639666438102,292.9095458984375,297.1499938964844,293.1499938964844,0.1337768286466598,-3048.681640625,304.1351318359375,0.8922102451324463,0.2038507759571075,0.1929827034473419,293.0849304199219,297.1499938964844,293.1499938964844,0.0064747831784188,-2301.198974609375,299.4041748046875,0.5556876063346863,0.050000000745058,0.2286377251148224,291.0983581542969,291.1499938964844,270.2984313964844,269.9237060546875,283.2389221191406,293.0841064453125,291.10260009765625,1.0,0.2193045020103454,0.987840175628662,0.987840175628662,1.0,1.0,-1.0778226852416992,0.4664115011692047,0.6114112138748169,0.2013556808233261,0.0,0.0,0.4082275032997131,28.38142776489257,49.0,3.890092611312866,-8599.060546875,123.09219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3097839355469,305.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5,18000.0,0.0,0.0,0.1955045461654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201700448989868,0.3201747536659241,-4.723231086245505e-06,0.0,0.0001984122645808,0.0,0.0,14.899762153625488,0.0,0.0,0.0,0.3139819204807281,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823263972997665,-1962.1748046875,304.1396789550781,0.7594876289367676,0.1378418654203415,0.1244329586625099,293.0018005371094,297.1499938964844,293.1499938964844,0.1683544814586639,-3663.48046875,304.1339111328125,0.920097827911377,0.2447338253259658,0.2324235439300537,292.9049072265625,297.1499938964844,293.1499938964844,0.1111844405531883,-1940.715087890625,304.1356506347656,0.8231604695320129,0.1758328080177307,0.1231103613972663,292.9266052246094,297.1499938964844,293.1499938964844,0.1358262151479721,-3085.2998046875,304.1366577148437,0.8664406538009644,0.2064785957336425,0.1957028657197952,293.0965270996094,297.1499938964844,293.1499938964844,0.0064816139638423,-2301.377685546875,299.4052734375,0.5338641405105591,0.050000000745058,0.2294518053531646,291.127685546875,291.1499938964844,270.3041381835937,269.9267883300781,283.2455749511719,293.09576416015625,291.1289978027344,1.0,0.227175772190094,0.9868569374084472,0.9868569374084472,1.0,1.0,-1.086238145828247,0.4701602160930633,0.6160779595375061,0.2033912986516952,0.0,0.0,0.4089069366455078,32.83517837524414,52.0,20.183609008789062,-8671.841796875,133.40643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3617248535156,305.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1796875,18000.0,0.0,0.0,0.198247954249382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227357864379883,0.3227405250072479,-4.743343652080512e-06,0.0,0.0002011964679695,0.0,0.0,15.09734058380127,0.0,0.0,0.0,0.3148441016674042,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823263972997665,-1962.1748046875,304.1396789550781,0.7594876289367676,0.1378418654203415,0.1244329586625099,293.0018005371094,297.1499938964844,293.1499938964844,0.1683544814586639,-3663.48046875,304.1339111328125,0.920097827911377,0.2447338253259658,0.2324235439300537,292.9049072265625,297.1499938964844,293.1499938964844,0.1111844405531883,-1940.715087890625,304.1356506347656,0.8231604695320129,0.1758328080177307,0.1231103613972663,292.9266052246094,297.1499938964844,293.1499938964844,0.1358262151479721,-3085.2998046875,304.1366577148437,0.8664406538009644,0.2064785957336425,0.1957028657197952,293.0965270996094,297.1499938964844,293.1499938964844,0.0064816139638423,-2301.377685546875,299.4052734375,0.5338641405105591,0.050000000745058,0.2294518053531646,291.127685546875,291.1499938964844,270.3041381835937,269.9267883300781,283.2455749511719,293.09576416015625,291.1289978027344,1.0,0.227175772190094,0.9868569374084472,0.9868569374084472,1.0,1.0,-1.086238145828247,0.4701602160930633,0.6160779595375061,0.2033912986516952,0.0,0.0,0.4089069366455078,32.83517837524414,52.0,20.183609008789062,-8671.841796875,133.40643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3617248535156,305.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1796875,18000.0,0.0,0.0,0.198247954249382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227357864379883,0.3227405250072479,-4.743343652080512e-06,0.0,0.0002011964679695,0.0,0.0,15.09734058380127,0.0,0.0,0.0,0.3148441016674042,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837157219648361,-1987.6688232421875,304.14080810546875,0.743691086769104,0.1394959390163421,0.1261231303215026,293.0182800292969,297.1499938964844,293.1499938964844,0.1687333732843399,-3668.88037109375,304.1385498046875,0.8948392868041992,0.2451380491256714,0.2328398674726486,292.92218017578125,297.1499938964844,293.1499938964844,0.1134250238537788,-1971.877685546875,304.1366882324219,0.8068571090698242,0.1785403788089752,0.1251607984304428,292.9427185058594,297.1499938964844,293.1499938964844,0.1378881633281707,-3122.431396484375,304.1376647949219,0.8478481769561768,0.2088697999715805,0.1981751918792724,293.1072082519531,297.1499938964844,293.1499938964844,0.0064924824982881,-2304.294921875,299.39727783203125,0.5179796814918518,0.050000000745058,0.2302164882421493,291.1363830566406,291.1499938964844,270.3119506835937,269.9316711425781,283.2525634765625,293.10650634765625,291.1374206542969,1.0,0.2344681173563003,0.9858736991882324,0.9858736991882324,1.0,1.0,-1.095112919807434,0.4741126596927643,0.6210002899169922,0.205558493733406,0.0,0.0,0.4101265966892242,37.032470703125,40.0,14.752114295959473,-8739.748046875,143.51947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4328308105469,305.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.2005513608455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242687880992889,0.3242735564708709,-4.750076186610386e-06,0.0,0.0002035341312875,0.0,0.0,15.20052719116211,0.0,0.0,0.0,0.3152838945388794,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837157219648361,-1987.6688232421875,304.14080810546875,0.743691086769104,0.1394959390163421,0.1261231303215026,293.0182800292969,297.1499938964844,293.1499938964844,0.1687333732843399,-3668.88037109375,304.1385498046875,0.8948392868041992,0.2451380491256714,0.2328398674726486,292.92218017578125,297.1499938964844,293.1499938964844,0.1134250238537788,-1971.877685546875,304.1366882324219,0.8068571090698242,0.1785403788089752,0.1251607984304428,292.9427185058594,297.1499938964844,293.1499938964844,0.1378881633281707,-3122.431396484375,304.1376647949219,0.8478481769561768,0.2088697999715805,0.1981751918792724,293.1072082519531,297.1499938964844,293.1499938964844,0.0064924824982881,-2304.294921875,299.39727783203125,0.5179796814918518,0.050000000745058,0.2302164882421493,291.1363830566406,291.1499938964844,270.3119506835937,269.9316711425781,283.2525634765625,293.10650634765625,291.1374206542969,1.0,0.2344681173563003,0.9858736991882324,0.9858736991882324,1.0,1.0,-1.095112919807434,0.4741126596927643,0.6210002899169922,0.205558493733406,0.0,0.0,0.4101265966892242,37.032470703125,40.0,14.752114295959473,-8739.748046875,143.51947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4328308105469,305.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.2005513608455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242687880992889,0.3242735564708709,-4.750076186610386e-06,0.0,0.0002035341312875,0.0,0.0,15.20052719116211,0.0,0.0,0.0,0.3152838945388794,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843052789568901,-1998.4752197265625,304.14141845703125,0.7421689033508301,0.1402513831853866,0.1268465965986251,293.0252990722656,297.1499938964844,293.1499938964844,0.1689679324626922,-3672.507080078125,304.14019775390625,0.8914555907249451,0.2454263865947723,0.2331210970878601,292.93035888671875,297.1499938964844,293.1499938964844,0.1144381314516067,-1985.9031982421875,304.13726806640625,0.8055277466773987,0.1798181235790252,0.1260888278484344,292.95037841796875,297.1499938964844,293.1499938964844,0.1388101279735565,-3138.960205078125,304.13824462890625,0.8460438847541809,0.2099931836128235,0.1992841213941574,293.1121826171875,297.1499938964844,293.1499938964844,0.006489222869277,-2303.125732421875,299.3929443359375,0.5156430006027222,0.050000000745058,0.2303463220596313,291.1407775878906,291.1499938964844,270.31671142578125,269.9348449707031,283.2564392089844,293.11151123046875,291.14178466796875,1.0,0.2356210500001907,0.985382080078125,0.985382080078125,1.0,1.0,-1.098920226097107,0.4758045375347137,0.6231157183647156,0.2064969688653946,0.0,0.0,0.410297691822052,37.77565383911133,40.0,13.522210121154783,-8768.861328125,145.92868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4729919433594,306.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.2015443295240402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247013986110687,0.3247061371803283,-4.752461791213136e-06,0.0,0.000204541865969,0.0,0.0,15.231139183044434,0.0,0.0,0.0,0.3154102265834808,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848370641469955,-2008.2225341796875,304.1419982910156,0.7445068955421448,0.1409744471311569,0.1275002509355545,293.03179931640625,297.1499938964844,293.1499938964844,0.1691883504390716,-3675.9541015625,304.1415710449219,0.8932977318763733,0.2457302957773208,0.2333901673555374,292.9382019042969,297.1499938964844,293.1499938964844,0.1153909564018249,-1999.065673828125,304.1378479003906,0.8087208867073059,0.1810586899518966,0.1269595026969909,292.95770263671875,297.1499938964844,293.1499938964844,0.1396707594394683,-3154.359375,304.1387939453125,0.8487650752067566,0.2110808044672012,0.2003170251846313,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799077808856,-2300.156005859375,299.38836669921875,0.5165662169456482,0.050000000745058,0.23029425740242,291.1448974609375,291.1499938964844,270.32208251953125,269.9385070800781,283.26055908203125,293.11627197265625,291.1457824707031,1.0,0.2354984134435653,0.9849714636802672,0.9849714636802672,1.0,1.0,-1.1022504568099976,0.4772852957248688,0.6249651312828064,0.2073187828063964,0.0,0.0,0.4102230370044708,37.541648864746094,28.0,12.284274101257324,-8793.1884765625,146.39044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51611328125,306.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.2024241685867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247977197170257,0.3248024880886078,-4.753707798954565e-06,0.0,0.0002054348005913,0.0,0.0,15.240063667297363,0.0,0.0,0.0,0.3154501616954803,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857702493667602,-2025.3387451171875,304.1430969238281,0.758647084236145,0.1423311531543731,0.1286447644233703,293.0436096191406,297.1499938964844,293.1499938964844,0.1695651262998581,-3681.890869140625,304.14373779296875,0.909511148929596,0.2463281452655792,0.2338535785675048,292.9529113769531,297.1499938964844,293.1499938964844,0.1171603575348854,-2023.4508056640625,304.1389465332031,0.8248786926269531,0.1834398359060287,0.128566101193428,292.9714660644531,297.1499938964844,293.1499938964844,0.1412549465894699,-3182.655029296875,304.139892578125,0.8652929663658142,0.2131613194942474,0.2022051215171814,293.12548828125,297.1499938964844,293.1499938964844,0.0064484705217182,-2290.44482421875,299.3785400390625,0.5263060927391052,0.050000000745058,0.2297918945550918,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.2694396972656,293.1249389648437,291.1524658203125,1.0,0.2320148348808288,0.9841501712799072,0.9841501712799072,1.0,1.0,-1.1077725887298584,0.4797371923923492,0.6280353665351868,0.2086842209100723,0.0,0.0,0.4095112979412079,34.93351745605469,25.0,9.75967025756836,-8830.9384765625,142.97520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104431152344,306.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.2038304805755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242213129997253,0.324226051568985,-4.753143457492115e-06,0.0,0.000206862023333,0.0,0.0,15.206952095031738,0.0,0.0,0.0,0.3153213262557983,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857702493667602,-2025.3387451171875,304.1430969238281,0.758647084236145,0.1423311531543731,0.1286447644233703,293.0436096191406,297.1499938964844,293.1499938964844,0.1695651262998581,-3681.890869140625,304.14373779296875,0.909511148929596,0.2463281452655792,0.2338535785675048,292.9529113769531,297.1499938964844,293.1499938964844,0.1171603575348854,-2023.4508056640625,304.1389465332031,0.8248786926269531,0.1834398359060287,0.128566101193428,292.9714660644531,297.1499938964844,293.1499938964844,0.1412549465894699,-3182.655029296875,304.139892578125,0.8652929663658142,0.2131613194942474,0.2022051215171814,293.12548828125,297.1499938964844,293.1499938964844,0.0064484705217182,-2290.44482421875,299.3785400390625,0.5263060927391052,0.050000000745058,0.2297918945550918,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.2694396972656,293.1249389648437,291.1524658203125,1.0,0.2320148348808288,0.9841501712799072,0.9841501712799072,1.0,1.0,-1.1077725887298584,0.4797371923923492,0.6280353665351868,0.2086842209100723,0.0,0.0,0.4095112979412079,34.93351745605469,25.0,9.75967025756836,-8830.9384765625,142.97520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104431152344,306.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.2038304805755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242213129997253,0.324226051568985,-4.753143457492115e-06,0.0,0.000206862023333,0.0,0.0,15.206952095031738,0.0,0.0,0.0,0.3153213262557983,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866172909736633,-2040.9227294921875,304.1439819335937,0.7756891250610352,0.1435645520687103,0.129675030708313,293.05426025390625,297.1499938964844,293.1499938964844,0.1699060648679733,-3687.387451171875,304.1452331542969,0.9308176040649414,0.2468632459640503,0.23426453769207,292.96649169921875,297.1499938964844,293.1499938964844,0.1188375726342201,-2046.528564453125,304.13983154296875,0.8431787490844727,0.1856803745031356,0.1300728917121887,292.9841613769531,297.1499938964844,293.1499938964844,0.1427515298128128,-3209.378173828125,304.1407775878906,0.8851770162582397,0.2151111215353012,0.2039666026830673,293.13311767578125,297.1499938964844,293.1499938964844,0.006416545715183,-2280.72509765625,299.36773681640625,0.5384989976882935,0.050000000745058,0.2292592227458953,291.1566467285156,291.1499938964844,270.3500061035156,269.95867919921875,283.2790832519531,293.13262939453125,291.15704345703125,1.0,0.2285374701023101,0.9833288192749025,0.9833288192749025,1.0,1.0,-1.1127859354019165,0.4819634258747101,0.6308225393295288,0.2099214494228363,0.0,0.0,0.4082691073417663,32.15700149536133,25.0,6.605873107910156,-8859.7470703125,139.0684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712646484375,306.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.2047638148069381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228868544101715,0.3228915929794311,-4.749409072246635e-06,0.0,0.0002078092365991,0.0,0.0,15.12330436706543,0.0,0.0,0.0,0.314984381198883,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866172909736633,-2040.9227294921875,304.1439819335937,0.7756891250610352,0.1435645520687103,0.129675030708313,293.05426025390625,297.1499938964844,293.1499938964844,0.1699060648679733,-3687.387451171875,304.1452331542969,0.9308176040649414,0.2468632459640503,0.23426453769207,292.96649169921875,297.1499938964844,293.1499938964844,0.1188375726342201,-2046.528564453125,304.13983154296875,0.8431787490844727,0.1856803745031356,0.1300728917121887,292.9841613769531,297.1499938964844,293.1499938964844,0.1427515298128128,-3209.378173828125,304.1407775878906,0.8851770162582397,0.2151111215353012,0.2039666026830673,293.13311767578125,297.1499938964844,293.1499938964844,0.006416545715183,-2280.72509765625,299.36773681640625,0.5384989976882935,0.050000000745058,0.2292592227458953,291.1566467285156,291.1499938964844,270.3500061035156,269.95867919921875,283.2790832519531,293.13262939453125,291.15704345703125,1.0,0.2285374701023101,0.9833288192749025,0.9833288192749025,1.0,1.0,-1.1127859354019165,0.4819634258747101,0.6308225393295288,0.2099214494228363,0.0,0.0,0.4082691073417663,32.15700149536133,25.0,6.605873107910156,-8859.7470703125,139.0684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712646484375,306.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.2047638148069381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228868544101715,0.3228915929794311,-4.749409072246635e-06,0.0,0.0002078092365991,0.0,0.0,15.12330436706543,0.0,0.0,0.0,0.314984381198883,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873314216732978,-2054.07861328125,304.1448059082031,0.7902209162712097,0.1445087939500808,0.1305298954248428,293.0648498535156,297.1499938964844,293.1499938964844,0.1701411306858062,-3691.152587890625,304.1464538574219,0.948374330997467,0.247145414352417,0.2345312237739563,292.97998046875,297.1499938964844,293.1499938964844,0.1203630864620208,-2067.46826171875,304.14068603515625,0.8591476082801819,0.1875953823328018,0.1314225494861602,292.996826171875,297.1499938964844,293.1499938964844,0.1441016346216201,-3233.447265625,304.1416015625,0.9021648168563844,0.2167457640171051,0.2055258750915527,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864230178296,-2271.786376953125,299.3531188964844,0.5488787889480591,0.050000000745058,0.2288684397935867,291.15924072265625,291.1499938964844,270.366943359375,269.9712829589844,283.2897033691406,293.14031982421875,291.1595153808594,1.0,0.2260658144950866,0.9825274348258972,0.9825274348258972,1.0,1.0,-1.1171550750732422,0.483900785446167,0.6332542300224304,0.2110031694173813,0.0,0.0,0.4068497121334076,30.129682540893555,25.0,4.115238666534424,-8882.7490234375,136.3785858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173828125,306.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.2052561193704605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212487697601318,0.3212535083293915,-4.743998033518437e-06,0.0,0.0002083088620565,0.0,0.0,15.018510818481444,0.0,0.0,0.0,0.3145575821399688,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873314216732978,-2054.07861328125,304.1448059082031,0.7902209162712097,0.1445087939500808,0.1305298954248428,293.0648498535156,297.1499938964844,293.1499938964844,0.1701411306858062,-3691.152587890625,304.1464538574219,0.948374330997467,0.247145414352417,0.2345312237739563,292.97998046875,297.1499938964844,293.1499938964844,0.1203630864620208,-2067.46826171875,304.14068603515625,0.8591476082801819,0.1875953823328018,0.1314225494861602,292.996826171875,297.1499938964844,293.1499938964844,0.1441016346216201,-3233.447265625,304.1416015625,0.9021648168563844,0.2167457640171051,0.2055258750915527,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864230178296,-2271.786376953125,299.3531188964844,0.5488787889480591,0.050000000745058,0.2288684397935867,291.15924072265625,291.1499938964844,270.366943359375,269.9712829589844,283.2897033691406,293.14031982421875,291.1595153808594,1.0,0.2260658144950866,0.9825274348258972,0.9825274348258972,1.0,1.0,-1.1171550750732422,0.483900785446167,0.6332542300224304,0.2110031694173813,0.0,0.0,0.4068497121334076,30.129682540893555,25.0,4.115238666534424,-8882.7490234375,136.3785858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173828125,306.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.2052561193704605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212487697601318,0.3212535083293915,-4.743998033518437e-06,0.0,0.0002083088620565,0.0,0.0,15.018510818481444,0.0,0.0,0.0,0.3145575821399688,4.0,0.0,1.0
