time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878036022186279,-2062.72265625,304.145751953125,0.8014206290245056,0.1451314985752105,0.1310970783233642,293.0756225585937,297.1499938964844,293.1499938964844,0.1701165586709976,-3690.41748046875,304.1476745605469,0.9609406590461732,0.2471173405647277,0.2345114648342132,292.9936828613281,297.1499938964844,293.1499938964844,0.1215943396091461,-2084.275146484375,304.1417541503906,0.8720915913581848,0.1891244947910308,0.1325078308582306,293.009765625,297.1499938964844,293.1499938964844,0.1451512724161148,-3252.0361328125,304.14263916015625,0.9162876605987548,0.2180005609989166,0.2067338526248932,293.14947509765625,297.1499938964844,293.1499938964844,0.0063552651554346,-2262.625,299.3333740234375,0.5570281147956848,0.050000000745058,0.2285927683115005,291.16180419921875,291.1499938964844,270.3844299316406,269.9843444824219,283.30145263671875,293.1488647460937,291.1620788574219,1.0,0.2242814749479293,0.981726050376892,0.981726050376892,1.0,1.0,-1.1202342510223389,0.4852596521377563,0.6349745392799377,0.2117643654346466,0.0,0.0,0.405109167098999,28.699670791625977,25.0,3.618032693862915,-8896.1904296875,134.4667510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,306.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.2053528726100921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193016350269317,0.3193063735961914,-4.737605195259675e-06,0.0,0.0002084070729324,0.0,0.0,14.894511222839355,0.0,0.0,0.0,0.3140501677989959,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878036022186279,-2062.72265625,304.145751953125,0.8014206290245056,0.1451314985752105,0.1310970783233642,293.0756225585937,297.1499938964844,293.1499938964844,0.1701165586709976,-3690.41748046875,304.1476745605469,0.9609406590461732,0.2471173405647277,0.2345114648342132,292.9936828613281,297.1499938964844,293.1499938964844,0.1215943396091461,-2084.275146484375,304.1417541503906,0.8720915913581848,0.1891244947910308,0.1325078308582306,293.009765625,297.1499938964844,293.1499938964844,0.1451512724161148,-3252.0361328125,304.14263916015625,0.9162876605987548,0.2180005609989166,0.2067338526248932,293.14947509765625,297.1499938964844,293.1499938964844,0.0063552651554346,-2262.625,299.3333740234375,0.5570281147956848,0.050000000745058,0.2285927683115005,291.16180419921875,291.1499938964844,270.3844299316406,269.9843444824219,283.30145263671875,293.1488647460937,291.1620788574219,1.0,0.2242814749479293,0.981726050376892,0.981726050376892,1.0,1.0,-1.1202342510223389,0.4852596521377563,0.6349745392799377,0.2117643654346466,0.0,0.0,0.405109167098999,28.699670791625977,25.0,3.618032693862915,-8896.1904296875,134.4667510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,306.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.2053528726100921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193016350269317,0.3193063735961914,-4.737605195259675e-06,0.0,0.0002084070729324,0.0,0.0,14.894511222839355,0.0,0.0,0.0,0.3140501677989959,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879739075899124,-2065.82373046875,304.1462097167969,0.8059601783752441,0.1453562378883361,0.1313022971153259,293.0809020996094,297.1499938964844,293.1499938964844,0.1700322180986404,-3688.813232421875,304.14825439453125,0.9657322764396667,0.2470199912786483,0.2344219982624054,293.0004272460937,297.1499938964844,293.1499938964844,0.1221219897270202,-2091.453857421875,304.14227294921875,0.8775455951690674,0.1897769719362259,0.1329716444015503,293.01617431640625,297.1499938964844,293.1499938964844,0.1455869078636169,-3259.7197265625,304.1431884765625,0.92244553565979,0.2185192257165908,0.2072338312864303,293.15399169921875,297.1499938964844,293.1499938964844,0.0063391271978616,-2257.909423828125,299.32177734375,0.5603786110877991,0.050000000745058,0.228486105799675,291.1629943847656,291.1499938964844,270.3933410644531,269.9909973144531,283.3076477050781,293.15338134765625,291.1632385253906,1.0,0.2235849946737289,0.9813253283500672,0.9813253283500672,1.0,1.0,-1.121402144432068,0.4857724905014038,0.6356296539306641,0.2120519429445266,0.0,0.0,0.4041202962398529,28.146169662475582,25.0,3.3016250133514404,-8899.0107421875,133.7174530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,306.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.2052659392356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181758522987366,0.3181805610656738,-4.733914465759881e-06,0.0,0.0002083188446704,0.0,0.0,14.823057174682615,0.0,0.0,0.0,0.3137584328651428,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881088897585868,-2068.272705078125,304.14666748046875,0.8098036646842957,0.1455312818288803,0.1314641237258911,293.0860900878906,297.1499938964844,293.1499938964844,0.169911116361618,-3686.58544921875,304.1487731933594,0.969708263874054,0.2468762397766113,0.2342896610498428,293.007080078125,297.1499938964844,293.1499938964844,0.1226005479693412,-2097.954833984375,304.142822265625,0.8823724985122681,0.1903637647628784,0.1333902776241302,293.0224609375,297.1499938964844,293.1499938964844,0.1459740400314331,-3266.53515625,304.14373779296875,0.927887499332428,0.2189753949642181,0.2076753973960876,293.1585998535156,297.1499938964844,293.1499938964844,0.0063226274214684,-2253.114990234375,299.3090209960937,0.5632978677749634,0.050000000745058,0.2283960282802581,291.1640014648437,291.1499938964844,270.40240478515625,269.99774169921875,283.31402587890625,293.1579895019531,291.1641845703125,1.0,0.2229918241500854,0.9809306859970092,0.9809306859970092,1.0,1.0,-1.1223620176315308,0.4861921370029449,0.6361699104309082,0.2122875750064849,0.0,0.0,0.4030869305133819,27.67841339111328,25.0,2.8692281246185303,-8899.6845703125,133.07583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,306.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65625,18000.0,0.0,0.0,0.2050961107015609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169838786125183,0.3169886171817779,-4.729942247649888e-06,0.0,0.0002081464772345,0.0,0.0,14.747395515441896,0.0,0.0,0.0,0.3134492933750152,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882830768823623,-2071.404052734375,304.1474609375,0.8156867623329163,0.1457469910383224,0.1316704750061035,293.0960998535156,297.1499938964844,293.1499938964844,0.1695714294910431,-3680.47607421875,304.1497497558594,0.9756460785865784,0.2464652061462402,0.2339117527008056,293.02001953125,297.1499938964844,293.1499938964844,0.1234227418899536,-2109.100830078125,304.1438293457031,0.8903014659881592,0.1913580596446991,0.134104311466217,293.03472900390625,297.1499938964844,293.1499938964844,0.1466168463230133,-3277.821533203125,304.1447448730469,0.9366838335990906,0.2197188436985016,0.2084013670682907,293.16802978515625,297.1499938964844,293.1499938964844,0.0062884977087378,-2243.2587890625,299.2804870605469,0.5679903626441956,0.050000000745058,0.228256419301033,291.1654052734375,291.1499938964844,270.4208374023437,270.01153564453125,283.32720947265625,293.1673889160156,291.16552734375,1.0,0.2220510393381118,0.9801413416862488,0.9801413416862488,1.0,1.0,-1.1237173080444336,0.4867780804634094,0.6369391679763794,0.212617427110672,0.0,0.0,0.4009312093257904,26.951641082763672,25.0,1.9461650848388672,-8895.4638671875,132.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,306.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2045344561338424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144822716712951,0.3144869804382324,-4.721478489955189e-06,0.0,0.000207576478715,0.0,0.0,14.588837623596191,0.0,0.0,0.0,0.3128001093864441,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882830768823623,-2071.404052734375,304.1474609375,0.8156867623329163,0.1457469910383224,0.1316704750061035,293.0960998535156,297.1499938964844,293.1499938964844,0.1695714294910431,-3680.47607421875,304.1497497558594,0.9756460785865784,0.2464652061462402,0.2339117527008056,293.02001953125,297.1499938964844,293.1499938964844,0.1234227418899536,-2109.100830078125,304.1438293457031,0.8903014659881592,0.1913580596446991,0.134104311466217,293.03472900390625,297.1499938964844,293.1499938964844,0.1466168463230133,-3277.821533203125,304.1447448730469,0.9366838335990906,0.2197188436985016,0.2084013670682907,293.16802978515625,297.1499938964844,293.1499938964844,0.0062884977087378,-2243.2587890625,299.2804870605469,0.5679903626441956,0.050000000745058,0.228256419301033,291.1654052734375,291.1499938964844,270.4208374023437,270.01153564453125,283.32720947265625,293.1673889160156,291.16552734375,1.0,0.2220510393381118,0.9801413416862488,0.9801413416862488,1.0,1.0,-1.1237173080444336,0.4867780804634094,0.6369391679763794,0.212617427110672,0.0,0.0,0.4009312093257904,26.951641082763672,25.0,1.9461650848388672,-8895.4638671875,132.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,306.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2045344561338424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144822716712951,0.3144869804382324,-4.721478489955189e-06,0.0,0.000207576478715,0.0,0.0,14.588837623596191,0.0,0.0,0.0,0.3128001093864441,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883415192365646,-2072.400146484375,304.1482238769531,0.8196845650672913,0.1458006501197815,0.1317351758480072,293.1055908203125,297.1499938964844,293.1499938964844,0.1691151112318039,-3672.385009765625,304.15057373046875,0.9794540405273438,0.24590565264225,0.2333981990814209,293.0324401855469,297.1499938964844,293.1499938964844,0.1240796148777008,-2117.98095703125,304.144775390625,0.8961844444274902,0.1921337842941284,0.1346681267023086,293.04644775390625,297.1499938964844,293.1499938964844,0.1470999717712402,-3286.267822265625,304.14569091796875,0.942996382713318,0.2202576547861099,0.2089373022317886,293.1775207519531,297.1499938964844,293.1499938964844,0.006252784281969,-2233.001708984375,299.24822998046875,0.5713743567466736,0.050000000745058,0.228159412741661,291.1661376953125,291.1499938964844,270.439697265625,270.025634765625,283.3408203125,293.1768798828125,291.16619873046875,1.0,0.2213557958602905,0.9793519973754884,0.9793519973754884,1.0,1.0,-1.1243823766708374,0.4870541989803314,0.6373281478881836,0.2127744406461715,0.0,0.0,0.3987211883068084,26.443038940429688,25.0,1.0505377054214478,-8884.6015625,131.24160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.2037212550640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119053840637207,0.3119100928306579,-4.712676854978781e-06,0.0,0.0002067511813947,0.0,0.0,14.42612361907959,0.0,0.0,0.0,0.3121327459812164,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883415192365646,-2072.400146484375,304.1482238769531,0.8196845650672913,0.1458006501197815,0.1317351758480072,293.1055908203125,297.1499938964844,293.1499938964844,0.1691151112318039,-3672.385009765625,304.15057373046875,0.9794540405273438,0.24590565264225,0.2333981990814209,293.0324401855469,297.1499938964844,293.1499938964844,0.1240796148777008,-2117.98095703125,304.144775390625,0.8961844444274902,0.1921337842941284,0.1346681267023086,293.04644775390625,297.1499938964844,293.1499938964844,0.1470999717712402,-3286.267822265625,304.14569091796875,0.942996382713318,0.2202576547861099,0.2089373022317886,293.1775207519531,297.1499938964844,293.1499938964844,0.006252784281969,-2233.001708984375,299.24822998046875,0.5713743567466736,0.050000000745058,0.228159412741661,291.1661376953125,291.1499938964844,270.439697265625,270.025634765625,283.3408203125,293.1768798828125,291.16619873046875,1.0,0.2213557958602905,0.9793519973754884,0.9793519973754884,1.0,1.0,-1.1243823766708374,0.4870541989803314,0.6373281478881836,0.2127744406461715,0.0,0.0,0.3987211883068084,26.443038940429688,25.0,1.0505377054214478,-8884.6015625,131.24160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.2037212550640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119053840637207,0.3119100928306579,-4.712676854978781e-06,0.0,0.0002067511813947,0.0,0.0,14.42612361907959,0.0,0.0,0.0,0.3121327459812164,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882965102791786,-2071.487060546875,304.1488952636719,0.8222295045852661,0.1457108855247497,0.1316737979650497,293.1145324707031,297.1499938964844,293.1499938964844,0.1685537695884704,-3662.501953125,304.1513366699219,0.9816734194755554,0.2452132850885391,0.2327629178762436,293.04425048828125,297.1499938964844,293.1499938964844,0.1245864778757095,-2124.812255859375,304.14569091796875,0.9003682136535645,0.1927134990692138,0.1350967437028885,293.0576477050781,297.1499938964844,293.1499938964844,0.1474385112524032,-3292.148681640625,304.14654541015625,0.947305142879486,0.2206131070852279,0.2093025743961334,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154256738722,-2222.29931640625,299.212646484375,0.5737170577049255,0.050000000745058,0.2280939519405365,291.1663513183594,291.1499938964844,270.4589538574219,270.0400085449219,283.35479736328125,293.18634033203125,291.1663513183594,1.0,0.2208263128995895,0.9785907864570618,0.9785907864570618,1.0,1.0,-1.1244207620620728,0.4870494604110718,0.637371301651001,0.2127752900123596,0.0,0.0,0.3965230882167816,26.09436798095703,25.0,0.3065603971481323,-8868.08984375,130.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598571777344,306.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.2027144134044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093400597572326,0.3093447685241699,-4.70387840323383e-06,0.0,0.0002057293604593,0.0,0.0,14.264892578125,0.0,0.0,0.0,0.311470478773117,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882965102791786,-2071.487060546875,304.1488952636719,0.8222295045852661,0.1457108855247497,0.1316737979650497,293.1145324707031,297.1499938964844,293.1499938964844,0.1685537695884704,-3662.501953125,304.1513366699219,0.9816734194755554,0.2452132850885391,0.2327629178762436,293.04425048828125,297.1499938964844,293.1499938964844,0.1245864778757095,-2124.812255859375,304.14569091796875,0.9003682136535645,0.1927134990692138,0.1350967437028885,293.0576477050781,297.1499938964844,293.1499938964844,0.1474385112524032,-3292.148681640625,304.14654541015625,0.947305142879486,0.2206131070852279,0.2093025743961334,293.1869506835937,297.1499938964844,293.1499938964844,0.0062154256738722,-2222.29931640625,299.212646484375,0.5737170577049255,0.050000000745058,0.2280939519405365,291.1663513183594,291.1499938964844,270.4589538574219,270.0400085449219,283.35479736328125,293.18634033203125,291.1663513183594,1.0,0.2208263128995895,0.9785907864570618,0.9785907864570618,1.0,1.0,-1.1244207620620728,0.4870494604110718,0.637371301651001,0.2127752900123596,0.0,0.0,0.3965230882167816,26.09436798095703,25.0,0.3065603971481323,-8868.08984375,130.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598571777344,306.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.2027144134044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093400597572326,0.3093447685241699,-4.70387840323383e-06,0.0,0.0002057293604593,0.0,0.0,14.264892578125,0.0,0.0,0.0,0.311470478773117,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881552249193191,-2068.795166015625,304.14947509765625,0.8235945105552673,0.1454897373914718,0.1314962208271026,293.1229858398437,297.1499938964844,293.1499938964844,0.167892575263977,-3650.904541015625,304.1519775390625,0.982658863067627,0.2443971484899521,0.2320135086774826,293.0555114746094,297.1499938964844,293.1499938964844,0.1249516606330871,-2129.711669921875,304.1465148925781,0.90312922000885,0.1931111067533493,0.1353992521762848,293.0682678222656,297.1499938964844,293.1499938964844,0.14764004945755,-3295.598876953125,304.1473693847656,0.9499975442886353,0.2207978069782257,0.209508329629898,293.1962585449219,297.1499938964844,293.1499938964844,0.0061763497069478,-2211.103271484375,299.1739807128906,0.5752228498458862,0.050000000745058,0.2280525863170623,291.1661682128906,291.1499938964844,270.47857666015625,270.0546875,283.3690490722656,293.1956481933594,291.1661376953125,1.0,0.2204077094793319,0.9778295755386353,0.9778295755386353,1.0,1.0,-1.123868703842163,0.4867793619632721,0.6370893716812134,0.212628960609436,0.0,0.0,0.3943747580051422,25.866378784179688,25.0,-0.2181614190340042,-8846.541015625,130.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,306.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3359375,18000.0,0.0,0.0,0.201564759016037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068391978740692,0.3068438768386841,-4.695305960922269e-06,0.0,0.0002045626024482,0.0,0.0,14.108550071716309,0.0,0.0,0.0,0.3108275234699249,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881552249193191,-2068.795166015625,304.14947509765625,0.8235945105552673,0.1454897373914718,0.1314962208271026,293.1229858398437,297.1499938964844,293.1499938964844,0.167892575263977,-3650.904541015625,304.1519775390625,0.982658863067627,0.2443971484899521,0.2320135086774826,293.0555114746094,297.1499938964844,293.1499938964844,0.1249516606330871,-2129.711669921875,304.1465148925781,0.90312922000885,0.1931111067533493,0.1353992521762848,293.0682678222656,297.1499938964844,293.1499938964844,0.14764004945755,-3295.598876953125,304.1473693847656,0.9499975442886353,0.2207978069782257,0.209508329629898,293.1962585449219,297.1499938964844,293.1499938964844,0.0061763497069478,-2211.103271484375,299.1739807128906,0.5752228498458862,0.050000000745058,0.2280525863170623,291.1661682128906,291.1499938964844,270.47857666015625,270.0546875,283.3690490722656,293.1956481933594,291.1661376953125,1.0,0.2204077094793319,0.9778295755386353,0.9778295755386353,1.0,1.0,-1.123868703842163,0.4867793619632721,0.6370893716812134,0.212628960609436,0.0,0.0,0.3943747580051422,25.866378784179688,25.0,-0.2181614190340042,-8846.541015625,130.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,306.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3359375,18000.0,0.0,0.0,0.201564759016037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068391978740692,0.3068438768386841,-4.695305960922269e-06,0.0,0.0002045626024482,0.0,0.0,14.108550071716309,0.0,0.0,0.0,0.3108275234699249,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.088050827383995,-2066.824951171875,304.1497802734375,0.8239102959632874,0.145333781838417,0.1313670724630355,293.12701416015625,297.1499938964844,293.1499938964844,0.1675262451171875,-3644.489501953125,304.1522827148437,0.9827794432640076,0.243945688009262,0.2315984964370727,293.0609130859375,297.1499938964844,293.1499938964844,0.1250839829444885,-2131.4765625,304.1469116210937,0.9040719270706176,0.1932462453842163,0.1355062425136566,293.0733642578125,297.1499938964844,293.1499938964844,0.1476920247077942,-3296.458251953125,304.1477355957031,0.9508495926856996,0.2208303213119506,0.2095550447702407,293.20086669921875,297.1499938964844,293.1499938964844,0.006156142335385,-2205.3046875,299.153564453125,0.5757224559783936,0.050000000745058,0.2280389815568924,291.166015625,291.1499938964844,270.4884948730469,270.0621032714844,283.37628173828125,293.20025634765625,291.1659545898437,1.0,0.2202260196208953,0.9774489402770996,0.9774489402770996,1.0,1.0,-1.12338387966156,0.4865503907203674,0.6368334293365479,0.2125039547681808,0.0,0.0,0.3933256566524505,25.78740119934082,25.0,-0.3988774120807647,-8834.0517578125,129.72885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435363769531,306.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.021484375,18000.0,0.0,0.0,0.2009521424770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056221306324005,0.3056268095970154,-4.691146386903711e-06,0.0,0.000203940886422,0.0,0.0,14.032790184020996,0.0,0.0,0.0,0.3105157315731048,4.0,0.0,1.0
288960,293.09747314453125,297.1499938964844,293.1499938964844,0.0879253521561622,-2064.464599609375,304.1500244140625,0.8240194320678711,0.1451496630907058,0.1312128901481628,293.1309509277344,297.1499938964844,293.1499938964844,0.1671372652053833,-3637.681640625,304.152587890625,0.9826931953430176,0.2434669286012649,0.2311581671237945,293.066162109375,297.1499938964844,293.1499938964844,0.1251845806837082,-2132.80908203125,304.14727783203125,0.9047651290893556,0.193341463804245,0.1355855166912078,293.0783386230469,297.1499938964844,293.1499938964844,0.1477130800485611,-3296.768798828125,304.14813232421875,0.9514265656471252,0.2208252251148224,0.20956651866436,293.20538330078125,297.1499938964844,293.1499938964844,0.0061354991048574,-2199.37109375,299.1324768066406,0.5760833621025085,0.050000000745058,0.2280292063951492,291.1658020019531,291.1499938964844,270.4985046386719,270.0695495605469,283.383544921875,293.2048034667969,291.1657409667969,1.0,0.2200565189123153,0.977080464363098,0.977080464363098,1.0,1.0,-1.1227675676345823,0.4862625300884247,0.6365050077438354,0.2123467922210693,0.0,0.0,0.3922945857048034,25.7270450592041,28.0,-0.5310761332511902,-8820.51171875,129.45420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,306.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6875,18000.0,0.0,0.0,0.2003224194049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044294714927673,0.3044341504573822,-4.6870814003341366e-06,0.0,0.0002033017808571,0.0,0.0,13.958765983581545,0.0,0.0,0.0,0.3102109730243683,4.0,0.0,1.0
289020,293.1062927246094,297.1499938964844,293.1499938964844,0.0876335427165031,-2058.996826171875,304.1505126953125,0.8186429738998413,0.1446961611509323,0.1308551430702209,293.1384582519531,297.1499938964844,293.1499938964844,0.1663170456886291,-3623.34375,304.153076171875,0.976180911064148,0.2424274533987045,0.2302284389734268,293.0762634277344,297.1499938964844,293.1499938964844,0.125315710902214,-2134.529296875,304.1479797363281,0.8993181586265564,0.1934135109186172,0.1356820166110992,293.087890625,297.1499938964844,293.1499938964844,0.1476885080337524,-3296.21923828125,304.1487731933594,0.9449233412742616,0.2207036167383194,0.2095120549201965,293.2143249511719,297.1499938964844,293.1499938964844,0.006096672732383,-2188.2822265625,299.0882568359375,0.5719743967056274,0.050000000745058,0.2281425893306732,291.1651306152344,291.1499938964844,270.51873779296875,270.08465576171875,283.39813232421875,293.2137451171875,291.1650085449219,1.0,0.2209095209836959,0.97634357213974,0.97634357213974,1.0,1.0,-1.1214088201522827,0.4856304228305816,0.6357783675193787,0.2120004892349243,0.0,0.0,0.3903173208236694,26.31431007385254,31.0,-1.0193268060684204,-8791.5126953125,130.2240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.849609375,18000.0,0.0,0.0,0.1990323066711425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302134245634079,0.3021389245986938,-4.6792633838776965e-06,0.0,0.0002019924868363,0.0,0.0,13.816834449768066,0.0,0.0,0.0,0.3096265494823456,4.0,0.0,1.0
289080,293.1062927246094,297.1499938964844,293.1499938964844,0.0876335427165031,-2058.996826171875,304.1505126953125,0.8186429738998413,0.1446961611509323,0.1308551430702209,293.1384582519531,297.1499938964844,293.1499938964844,0.1663170456886291,-3623.34375,304.153076171875,0.976180911064148,0.2424274533987045,0.2302284389734268,293.0762634277344,297.1499938964844,293.1499938964844,0.125315710902214,-2134.529296875,304.1479797363281,0.8993181586265564,0.1934135109186172,0.1356820166110992,293.087890625,297.1499938964844,293.1499938964844,0.1476885080337524,-3296.21923828125,304.1487731933594,0.9449233412742616,0.2207036167383194,0.2095120549201965,293.2143249511719,297.1499938964844,293.1499938964844,0.006096672732383,-2188.2822265625,299.0882568359375,0.5719743967056274,0.050000000745058,0.2281425893306732,291.1651306152344,291.1499938964844,270.51873779296875,270.08465576171875,283.39813232421875,293.2137451171875,291.1650085449219,1.0,0.2209095209836959,0.97634357213974,0.97634357213974,1.0,1.0,-1.1214088201522827,0.4856304228305816,0.6357783675193787,0.2120004892349243,0.0,0.0,0.3903173208236694,26.31431007385254,31.0,-1.0193268060684204,-8791.5126953125,130.2240447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.849609375,18000.0,0.0,0.0,0.1990323066711425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302134245634079,0.3021389245986938,-4.6792633838776965e-06,0.0,0.0002019924868363,0.0,0.0,13.816834449768066,0.0,0.0,0.0,0.3096265494823456,4.0,0.0,1.0
289140,293.1145324707031,297.1499938964844,293.1499938964844,0.0872758999466896,-2052.31494140625,304.15093994140625,0.8085930943489075,0.1441293507814407,0.1304178088903427,293.1455383300781,297.1499938964844,293.1499938964844,0.1654286086559295,-3607.8203125,304.1535339355469,0.9637771248817444,0.2412786483764648,0.2292192578315735,293.0859069824219,297.1499938964844,293.1499938964844,0.1253432333469391,-2134.84326171875,304.1485900878906,0.888592004776001,0.1933295279741287,0.1356866061687469,293.0969543457031,297.1499938964844,293.1499938964844,0.1475644260644912,-3293.908935546875,304.1493835449219,0.9320390820503236,0.2204347848892212,0.209341824054718,293.2230834960937,297.1499938964844,293.1499938964844,0.0060591888613998,-2177.626708984375,299.04132080078125,0.5640802979469299,0.050000000745058,0.2283723801374435,291.16412353515625,291.1499938964844,270.5392150878906,270.09991455078125,283.4128112792969,293.2225341796875,291.1640319824219,1.0,0.2226281911134719,0.9756066203117372,0.9756066203117372,1.0,1.0,-1.119749665260315,0.4848625659942627,0.634887158870697,0.2115820348262787,0.0,0.0,0.3884990215301513,27.51894187927246,34.0,-1.2746347188949585,-8760.564453125,132.0901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250793457031,306.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.1977350860834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000270128250122,0.3000316917896271,-4.672047907661181e-06,0.0,0.0002006759750656,0.0,0.0,13.687016487121582,0.0,0.0,0.0,0.3090910911560058,4.0,0.0,1.0
289200,293.1145324707031,297.1499938964844,293.1499938964844,0.0872758999466896,-2052.31494140625,304.15093994140625,0.8085930943489075,0.1441293507814407,0.1304178088903427,293.1455383300781,297.1499938964844,293.1499938964844,0.1654286086559295,-3607.8203125,304.1535339355469,0.9637771248817444,0.2412786483764648,0.2292192578315735,293.0859069824219,297.1499938964844,293.1499938964844,0.1253432333469391,-2134.84326171875,304.1485900878906,0.888592004776001,0.1933295279741287,0.1356866061687469,293.0969543457031,297.1499938964844,293.1499938964844,0.1475644260644912,-3293.908935546875,304.1493835449219,0.9320390820503236,0.2204347848892212,0.209341824054718,293.2230834960937,297.1499938964844,293.1499938964844,0.0060591888613998,-2177.626708984375,299.04132080078125,0.5640802979469299,0.050000000745058,0.2283723801374435,291.16412353515625,291.1499938964844,270.5392150878906,270.09991455078125,283.4128112792969,293.2225341796875,291.1640319824219,1.0,0.2226281911134719,0.9756066203117372,0.9756066203117372,1.0,1.0,-1.119749665260315,0.4848625659942627,0.634887158870697,0.2115820348262787,0.0,0.0,0.3884990215301513,27.51894187927246,34.0,-1.2746347188949585,-8760.564453125,132.0901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250793457031,306.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.1977350860834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000270128250122,0.3000316917896271,-4.672047907661181e-06,0.0,0.0002006759750656,0.0,0.0,13.687016487121582,0.0,0.0,0.0,0.3090910911560058,4.0,0.0,1.0
289260,293.12225341796875,297.1499938964844,293.1499938964844,0.086850605905056,-2044.37890625,304.1513366699219,0.7953220009803772,0.1434585452079773,0.1299024671316146,293.1522827148437,297.1499938964844,293.1499938964844,0.1644660383462906,-3590.99072265625,304.1539611816406,0.9469248056411744,0.2400273978710174,0.2281301319599151,293.09503173828125,297.1499938964844,293.1499938964844,0.1252650469541549,-2133.71533203125,304.1492004394531,0.8750289678573608,0.1930996924638748,0.1356012970209121,293.1055908203125,297.1499938964844,293.1499938964844,0.1473372131586074,-3289.760498046875,304.14996337890625,0.9156098365783693,0.220027819275856,0.2090574651956558,293.231689453125,297.1499938964844,293.1499938964844,0.0060220225714147,-2167.050537109375,298.99188232421875,0.5541006922721863,0.050000000745058,0.2286890298128128,291.16326904296875,291.1499938964844,270.5599365234375,270.11529541015625,283.4276428222656,293.2311096191406,291.1631774902344,1.0,0.2249913215637207,0.9748913049697876,0.9748913049697876,1.0,1.0,-1.117760419845581,0.4839458465576172,0.6338145136833191,0.2110853791236877,0.0,0.0,0.3867868185043335,29.182859420776367,37.0,-1.182998776435852,-8727.4521484375,134.73753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.73828125,18000.0,0.0,0.0,0.1964638978242874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980688512325287,0.2980735003948211,-4.665430424211081e-06,0.0,0.0001993858750211,0.0,0.0,13.567126274108888,0.0,0.0,0.0,0.3085963428020477,4.0,0.0,1.0
289320,293.12225341796875,297.1499938964844,293.1499938964844,0.086850605905056,-2044.37890625,304.1513366699219,0.7953220009803772,0.1434585452079773,0.1299024671316146,293.1522827148437,297.1499938964844,293.1499938964844,0.1644660383462906,-3590.99072265625,304.1539611816406,0.9469248056411744,0.2400273978710174,0.2281301319599151,293.09503173828125,297.1499938964844,293.1499938964844,0.1252650469541549,-2133.71533203125,304.1492004394531,0.8750289678573608,0.1930996924638748,0.1356012970209121,293.1055908203125,297.1499938964844,293.1499938964844,0.1473372131586074,-3289.760498046875,304.14996337890625,0.9156098365783693,0.220027819275856,0.2090574651956558,293.231689453125,297.1499938964844,293.1499938964844,0.0060220225714147,-2167.050537109375,298.99188232421875,0.5541006922721863,0.050000000745058,0.2286890298128128,291.16326904296875,291.1499938964844,270.5599365234375,270.11529541015625,283.4276428222656,293.2311096191406,291.1631774902344,1.0,0.2249913215637207,0.9748913049697876,0.9748913049697876,1.0,1.0,-1.117760419845581,0.4839458465576172,0.6338145136833191,0.2110853791236877,0.0,0.0,0.3867868185043335,29.182859420776367,37.0,-1.182998776435852,-8727.4521484375,134.73753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.73828125,18000.0,0.0,0.0,0.1964638978242874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980688512325287,0.2980735003948211,-4.665430424211081e-06,0.0,0.0001993858750211,0.0,0.0,13.567126274108888,0.0,0.0,0.0,0.3085963428020477,4.0,0.0,1.0
289380,293.1295166015625,297.1499938964844,293.1499938964844,0.0863601267337799,-2035.234375,304.1517028808594,0.7807936668395996,0.1426917165517807,0.1293126046657562,293.1586303710937,297.1499938964844,293.1499938964844,0.1634305715560913,-3572.869384765625,304.15435791015625,0.9273493885993958,0.2386799156665802,0.2269628942012787,293.10369873046875,297.1499938964844,293.1499938964844,0.1250840425491333,-2131.18310546875,304.1497497558594,0.8603753447532654,0.1927324086427688,0.135429099202156,293.11376953125,297.1499938964844,293.1499938964844,0.1470092087984085,-3283.812255859375,304.1505126953125,0.8989005088806152,0.2194904386997223,0.2086623460054397,293.2400817871094,297.1499938964844,293.1499938964844,0.0059845889918506,-2156.362548828125,298.9400329589844,0.5432567000389099,0.050000000745058,0.2290738970041275,291.1626281738281,291.1499938964844,270.5808410644531,270.1307983398437,283.4425964355469,293.2395324707031,291.1625671386719,1.0,0.2278316020965576,0.9741760492324828,0.9741760492324828,1.0,1.0,-1.1154325008392334,0.4828756749629974,0.6325568556785583,0.2105094194412231,0.0,0.0,0.3851511180400848,31.20664024353028,40.0,-0.9194482564926147,-8692.0927734375,137.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.05859375,18000.0,0.0,0.0,0.1952408701181411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962183654308319,0.2962230443954468,-4.65926359538571e-06,0.0,0.0001981446694117,0.0,0.0,13.454506874084473,0.0,0.0,0.0,0.3081317245960235,4.0,0.0,1.0
289440,293.1295166015625,297.1499938964844,293.1499938964844,0.0863601267337799,-2035.234375,304.1517028808594,0.7807936668395996,0.1426917165517807,0.1293126046657562,293.1586303710937,297.1499938964844,293.1499938964844,0.1634305715560913,-3572.869384765625,304.15435791015625,0.9273493885993958,0.2386799156665802,0.2269628942012787,293.10369873046875,297.1499938964844,293.1499938964844,0.1250840425491333,-2131.18310546875,304.1497497558594,0.8603753447532654,0.1927324086427688,0.135429099202156,293.11376953125,297.1499938964844,293.1499938964844,0.1470092087984085,-3283.812255859375,304.1505126953125,0.8989005088806152,0.2194904386997223,0.2086623460054397,293.2400817871094,297.1499938964844,293.1499938964844,0.0059845889918506,-2156.362548828125,298.9400329589844,0.5432567000389099,0.050000000745058,0.2290738970041275,291.1626281738281,291.1499938964844,270.5808410644531,270.1307983398437,283.4425964355469,293.2395324707031,291.1625671386719,1.0,0.2278316020965576,0.9741760492324828,0.9741760492324828,1.0,1.0,-1.1154325008392334,0.4828756749629974,0.6325568556785583,0.2105094194412231,0.0,0.0,0.3851511180400848,31.20664024353028,40.0,-0.9194482564926147,-8692.0927734375,137.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.05859375,18000.0,0.0,0.0,0.1952408701181411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962183654308319,0.2962230443954468,-4.65926359538571e-06,0.0,0.0001981446694117,0.0,0.0,13.454506874084473,0.0,0.0,0.0,0.3081317245960235,4.0,0.0,1.0
289500,293.1329345703125,297.1499938964844,293.1499938964844,0.0860908105969429,-2030.2156982421875,304.1518859863281,0.7734416723251343,0.1422741264104843,0.1289904713630676,293.16168212890625,297.1499938964844,293.1499938964844,0.1628854870796203,-3563.321533203125,304.1545715332031,0.9173122048377992,0.2379715293645858,0.2263503521680832,293.1078796386719,297.1499938964844,293.1499938964844,0.1249552741646766,-2129.393310546875,304.1500244140625,0.8530248403549194,0.1924990266561508,0.13531094789505,293.1177062988281,297.1499938964844,293.1499938964844,0.1468075513839721,-3280.163818359375,304.1507873535156,0.890754759311676,0.2191744893789291,0.2084238082170486,293.24420166015625,297.1499938964844,293.1499938964844,0.0059656132943928,-2150.923095703125,298.9132385253906,0.5377992987632751,0.050000000745058,0.2292873412370681,291.1623840332031,291.1499938964844,270.5913391113281,270.1385803222656,283.4501037597656,293.24365234375,291.162353515625,1.0,0.2293886542320251,0.9738184213638306,0.9738184213638306,1.0,1.0,-1.1141387224197388,0.4822815954685211,0.63185715675354,0.2101915031671524,0.0,0.0,0.3843483626842499,32.32895278930664,40.0,-0.7385110259056091,-8673.552734375,139.75367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444274902344,306.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.830078125,18000.0,0.0,0.0,0.1946522742509842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953198850154876,0.2953245341777801,-4.656306373362895e-06,0.0,0.0001975473132915,0.0,0.0,13.400079727172852,0.0,0.0,0.0,0.3079072535037994,4.0,0.0,1.0
289560,293.1362609863281,297.1499938964844,293.1499938964844,0.0858071073889732,-2024.9307861328125,304.1520690917969,0.7662056088447571,0.1418364644050598,0.1286521852016449,293.1646423339844,297.1499938964844,293.1499938964844,0.1623239666223526,-3553.4794921875,304.1547546386719,0.907688319683075,0.2372426092624664,0.2257204353809356,293.1119079589844,297.1499938964844,293.1499938964844,0.1248034536838531,-2127.287841796875,304.1502990722656,0.8458184599876404,0.192235991358757,0.1351735293865203,293.1215515136719,297.1499938964844,293.1499938964844,0.1465831696987152,-3276.1083984375,304.15106201171875,0.8826764822006226,0.2188303470611572,0.2081606239080429,293.248291015625,297.1499938964844,293.1499938964844,0.0059464178048074,-2145.403076171875,298.8858642578125,0.5324513912200928,0.050000000745058,0.2295118570327758,291.1622314453125,291.1499938964844,270.6018981933594,270.1463928222656,283.4576416015625,293.24774169921875,291.1622009277344,1.0,0.2310125231742859,0.9734702706336976,0.9734702706336976,1.0,1.0,-1.1127653121948242,0.4816514849662781,0.6311138868331909,0.209855854511261,0.0,0.0,0.3835480809211731,33.50946044921875,43.0,-0.5445455312728882,-8654.474609375,141.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,306.41827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.669921875,18000.0,0.0,0.0,0.1940788775682449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944300174713135,0.2944346666336059,-4.653402356780134e-06,0.0,0.0001969653822015,0.0,0.0,13.346338272094728,0.0,0.0,0.0,0.3076856732368469,4.0,0.0,1.0
289620,293.142578125,297.1499938964844,293.1499938964844,0.085195779800415,-2013.5491943359373,304.1523742675781,0.7523057460784912,0.1409011781215667,0.1279263943433761,293.1702880859375,297.1499938964844,293.1499938964844,0.1611505448818206,-3532.890380859375,304.1551208496094,0.8902662992477417,0.2357229143381118,0.2244072705507278,293.11968994140625,297.1499938964844,293.1499938964844,0.1244289726018905,-2122.10595703125,304.1508178710937,0.8319379687309265,0.1916200965642929,0.1348395049571991,293.12890625,297.1499938964844,293.1499938964844,0.1460645049810409,-3266.74267578125,304.1515808105469,0.8670005202293396,0.218056634068489,0.2075583785772323,293.2563171386719,297.1499938964844,293.1499938964844,0.0059072058647871,-2134.068603515625,298.8294982910156,0.5222628116607666,0.050000000745058,0.2299906611442566,291.16217041015625,291.1499938964844,270.623046875,270.1620178222656,283.47283935546875,293.2557983398437,291.1621398925781,1.0,0.234425351023674,0.9727739095687866,0.9727739095687866,1.0,1.0,-1.1097691059112549,0.480277419090271,0.6294916272163391,0.2091290056705474,0.0,0.0,0.3819360136985779,36.02615737915039,46.0,-0.1374029964208603,-8614.623046875,145.57449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1929798573255539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926549911499023,0.2926596403121948,-4.647684818337439e-06,0.0,0.000195850021555,0.0,0.0,13.239631652832031,0.0,0.0,0.0,0.3072459399700165,4.0,0.0,1.0
289680,293.142578125,297.1499938964844,293.1499938964844,0.085195779800415,-2013.5491943359373,304.1523742675781,0.7523057460784912,0.1409011781215667,0.1279263943433761,293.1702880859375,297.1499938964844,293.1499938964844,0.1611505448818206,-3532.890380859375,304.1551208496094,0.8902662992477417,0.2357229143381118,0.2244072705507278,293.11968994140625,297.1499938964844,293.1499938964844,0.1244289726018905,-2122.10595703125,304.1508178710937,0.8319379687309265,0.1916200965642929,0.1348395049571991,293.12890625,297.1499938964844,293.1499938964844,0.1460645049810409,-3266.74267578125,304.1515808105469,0.8670005202293396,0.218056634068489,0.2075583785772323,293.2563171386719,297.1499938964844,293.1499938964844,0.0059072058647871,-2134.068603515625,298.8294982910156,0.5222628116607666,0.050000000745058,0.2299906611442566,291.16217041015625,291.1499938964844,270.623046875,270.1620178222656,283.47283935546875,293.2557983398437,291.1621398925781,1.0,0.234425351023674,0.9727739095687866,0.9727739095687866,1.0,1.0,-1.1097691059112549,0.480277419090271,0.6294916272163391,0.2091290056705474,0.0,0.0,0.3819360136985779,36.02615737915039,46.0,-0.1374029964208603,-8614.623046875,145.57449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1929798573255539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926549911499023,0.2926596403121948,-4.647684818337439e-06,0.0,0.000195850021555,0.0,0.0,13.239631652832031,0.0,0.0,0.0,0.3072459399700165,4.0,0.0,1.0
289740,293.1484680175781,297.1499938964844,293.1499938964844,0.0845301523804664,-2001.16650390625,304.1527099609375,0.7394099831581116,0.1398930698633194,0.1271400302648544,293.17559814453125,297.1499938964844,293.1499938964844,0.1599147170782089,-3511.173828125,304.15545654296875,0.8738575577735901,0.2341274470090866,0.223027765750885,293.1270446777344,297.1499938964844,293.1499938964844,0.123966097831726,-2115.710205078125,304.1513061523437,0.8187070488929749,0.1908931732177734,0.1344315856695175,293.1358642578125,297.1499938964844,293.1499938964844,0.1454585045576095,-3255.80615234375,304.15203857421875,0.8523480892181396,0.2171772271394729,0.2068613171577453,293.2641906738281,297.1499938964844,293.1499938964844,0.0058667380362749,-2122.282958984375,298.7709655761719,0.5129736065864563,0.050000000745058,0.2305011302232742,291.162353515625,291.1499938964844,270.6443176269531,270.1776733398437,283.48809814453125,293.263671875,291.1623840332031,1.0,0.2379893064498901,0.9720776081085204,0.9720776081085204,1.0,1.0,-1.1064560413360596,0.4787583947181701,0.6276975870132446,0.2083334326744079,0.0,0.0,0.3802763223648071,38.70804214477539,49.0,0.2681564390659332,-8572.5966796875,149.72755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,306.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.1919379532337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908504605293274,0.2908550798892975,-4.641968189389445e-06,0.0,0.0001947926211869,0.0,0.0,13.13179874420166,0.0,0.0,0.0,0.306801825761795,4.0,0.0,1.0
289800,293.1484680175781,297.1499938964844,293.1499938964844,0.0845301523804664,-2001.16650390625,304.1527099609375,0.7394099831581116,0.1398930698633194,0.1271400302648544,293.17559814453125,297.1499938964844,293.1499938964844,0.1599147170782089,-3511.173828125,304.15545654296875,0.8738575577735901,0.2341274470090866,0.223027765750885,293.1270446777344,297.1499938964844,293.1499938964844,0.123966097831726,-2115.710205078125,304.1513061523437,0.8187070488929749,0.1908931732177734,0.1344315856695175,293.1358642578125,297.1499938964844,293.1499938964844,0.1454585045576095,-3255.80615234375,304.15203857421875,0.8523480892181396,0.2171772271394729,0.2068613171577453,293.2641906738281,297.1499938964844,293.1499938964844,0.0058667380362749,-2122.282958984375,298.7709655761719,0.5129736065864563,0.050000000745058,0.2305011302232742,291.162353515625,291.1499938964844,270.6443176269531,270.1776733398437,283.48809814453125,293.263671875,291.1623840332031,1.0,0.2379893064498901,0.9720776081085204,0.9720776081085204,1.0,1.0,-1.1064560413360596,0.4787583947181701,0.6276975870132446,0.2083334326744079,0.0,0.0,0.3802763223648071,38.70804214477539,49.0,0.2681564390659332,-8572.5966796875,149.72755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,306.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.1919379532337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908504605293274,0.2908550798892975,-4.641968189389445e-06,0.0,0.0001947926211869,0.0,0.0,13.13179874420166,0.0,0.0,0.0,0.306801825761795,4.0,0.0,1.0
289860,293.1539611816406,297.1499938964844,293.1499938964844,0.0838136374950409,-1987.85009765625,304.1529846191406,0.7274309992790222,0.1388179808855056,0.1262970715761184,293.1806030273437,297.1499938964844,293.1499938964844,0.1586205065250396,-3488.395263671875,304.1557922363281,0.8586446046829224,0.2324615269899368,0.221585601568222,293.1340026855469,297.1499938964844,293.1499938964844,0.1234195157885551,-2108.161865234375,304.1517944335937,0.8055503964424133,0.1900618523359298,0.1339534074068069,293.1424560546875,297.1499938964844,293.1499938964844,0.1447697430849075,-3243.377197265625,304.15252685546875,0.8388625979423523,0.2161983698606491,0.2060739547014236,293.2718505859375,297.1499938964844,293.1499938964844,0.005824870429933,-2109.993896484375,298.7103271484375,0.5046442151069641,0.050000000745058,0.2310363799333572,291.162841796875,291.1499938964844,270.6656188964844,270.1933288574219,283.5034484863281,293.2713317871094,291.1628723144531,1.0,0.2416440844535827,0.9714072942733764,0.9714072942733764,1.0,1.0,-1.1028367280960083,0.4770993292331695,0.6257374286651611,0.2074742019176483,0.0,0.0,0.3785353600978851,41.51848602294922,37.0,0.6385213136672974,-8528.4384765625,154.01077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0546875,18000.0,0.0,0.0,0.190942108631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889783382415771,0.2889829874038696,-4.636126504919957e-06,0.0,0.0001937819615704,0.0,0.0,13.020577430725098,0.0,0.0,0.0,0.3063440918922424,4.0,0.0,1.0
