time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1539611816406,297.1499938964844,293.1499938964844,0.0838136374950409,-1987.85009765625,304.1529846191406,0.7274309992790222,0.1388179808855056,0.1262970715761184,293.1806030273437,297.1499938964844,293.1499938964844,0.1586205065250396,-3488.395263671875,304.1557922363281,0.8586446046829224,0.2324615269899368,0.221585601568222,293.1340026855469,297.1499938964844,293.1499938964844,0.1234195157885551,-2108.161865234375,304.1517944335937,0.8055503964424133,0.1900618523359298,0.1339534074068069,293.1424560546875,297.1499938964844,293.1499938964844,0.1447697430849075,-3243.377197265625,304.15252685546875,0.8388625979423523,0.2161983698606491,0.2060739547014236,293.2718505859375,297.1499938964844,293.1499938964844,0.005824870429933,-2109.993896484375,298.7103271484375,0.5046442151069641,0.050000000745058,0.2310363799333572,291.162841796875,291.1499938964844,270.6656188964844,270.1933288574219,283.5034484863281,293.2713317871094,291.1628723144531,1.0,0.2416440844535827,0.9714072942733764,0.9714072942733764,1.0,1.0,-1.1028367280960083,0.4770993292331695,0.6257374286651611,0.2074742019176483,0.0,0.0,0.3785353600978851,41.51848602294922,37.0,0.6385213136672974,-8528.4384765625,154.01077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,306.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0546875,18000.0,0.0,0.0,0.190942108631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889783382415771,0.2889829874038696,-4.636126504919957e-06,0.0,0.0001937819615704,0.0,0.0,13.020577430725098,0.0,0.0,0.0,0.3063440918922424,4.0,0.0,1.0
289980,293.1589050292969,297.1499938964844,293.1499938964844,0.0829445272684097,-1971.68359375,304.1534423828125,0.7277200818061829,0.1377136409282684,0.1252847760915756,293.1852111816406,297.1499938964844,293.1499938964844,0.1571475118398666,-3462.36279296875,304.1563415527344,0.8591973185539246,0.2307536005973816,0.2199569046497345,293.14044189453125,297.1499938964844,293.1499938964844,0.122679553925991,-2097.9130859375,304.1524353027344,0.8068010807037354,0.1891595423221588,0.133316084742546,293.1485595703125,297.1499938964844,293.1499938964844,0.1438820511102676,-3227.3037109375,304.1531677246094,0.8400436639785767,0.2151502817869186,0.2050739973783493,293.2792663574219,297.1499938964844,293.1499938964844,0.0057627880014479,-2091.043212890625,298.6483154296875,0.5062872171401978,0.050000000745058,0.2309243530035019,291.1645812988281,291.1499938964844,270.6869506835937,270.2089233398437,283.5194396972656,293.2787780761719,291.1649475097656,1.0,0.2396077215671539,0.9707370400428772,0.9707370400428772,1.0,1.0,-1.0975680351257324,0.4746887385845184,0.6228793263435364,0.2062443941831588,0.0,0.0,0.3765122890472412,40.85329818725586,25.0,2.978956937789917,-8476.892578125,151.31077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3984375,18000.0,0.0,0.0,0.1899701952934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869274020195007,0.2869320511817932,-4.629988779925043e-06,0.0,0.0001927955891005,0.0,0.0,12.899894714355469,0.0,0.0,0.0,0.3058468103408813,4.0,0.0,1.0
290040,293.1589050292969,297.1499938964844,293.1499938964844,0.0829445272684097,-1971.68359375,304.1534423828125,0.7277200818061829,0.1377136409282684,0.1252847760915756,293.1852111816406,297.1499938964844,293.1499938964844,0.1571475118398666,-3462.36279296875,304.1563415527344,0.8591973185539246,0.2307536005973816,0.2199569046497345,293.14044189453125,297.1499938964844,293.1499938964844,0.122679553925991,-2097.9130859375,304.1524353027344,0.8068010807037354,0.1891595423221588,0.133316084742546,293.1485595703125,297.1499938964844,293.1499938964844,0.1438820511102676,-3227.3037109375,304.1531677246094,0.8400436639785767,0.2151502817869186,0.2050739973783493,293.2792663574219,297.1499938964844,293.1499938964844,0.0057627880014479,-2091.043212890625,298.6483154296875,0.5062872171401978,0.050000000745058,0.2309243530035019,291.1645812988281,291.1499938964844,270.6869506835937,270.2089233398437,283.5194396972656,293.2787780761719,291.1649475097656,1.0,0.2396077215671539,0.9707370400428772,0.9707370400428772,1.0,1.0,-1.0975680351257324,0.4746887385845184,0.6228793263435364,0.2062443941831588,0.0,0.0,0.3765122890472412,40.85329818725586,25.0,2.978956937789917,-8476.892578125,151.31077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3984375,18000.0,0.0,0.0,0.1899701952934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869274020195007,0.2869320511817932,-4.629988779925043e-06,0.0,0.0001927955891005,0.0,0.0,12.899894714355469,0.0,0.0,0.0,0.3058468103408813,4.0,0.0,1.0
290100,293.1611022949219,297.1499938964844,293.1499938964844,0.0824683010578155,-1962.8248291015625,304.1536865234375,0.7319410443305969,0.1371665894985199,0.1247380822896957,293.18731689453125,297.1499938964844,293.1499938964844,0.1563548296689987,-3448.317138671875,304.1566162109375,0.864670991897583,0.2298964709043502,0.2190921753644943,293.1434326171875,297.1499938964844,293.1499938964844,0.122249849140644,-2091.950927734375,304.1527709960937,0.8122633695602417,0.1886957138776779,0.1329534500837326,293.1513977050781,297.1499938964844,293.1499938964844,0.1433749049901962,-3218.103515625,304.15350341796875,0.8454928398132324,0.2146132439374923,0.2045142352581024,293.2828369140625,297.1499938964844,293.1499938964844,0.0057252310216426,-2079.352294921875,298.6171569824219,0.5104464292526245,0.050000000745058,0.2306552827358245,291.1664123535156,291.1499938964844,270.6976013183594,270.2167053222656,283.527587890625,293.2823791503906,291.16680908203125,1.0,0.2369976043701172,0.9704018831253052,0.9704018831253052,1.0,1.0,-1.0944440364837646,0.473260760307312,0.6211833357810974,0.2055200189352035,0.0,0.0,0.3752334415912628,39.37739562988281,25.0,4.093858242034912,-8446.7001953125,147.70668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40753173828125,306.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21484375,18000.0,0.0,0.0,0.1894776672124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856574356555938,0.2856620550155639,-4.626435384125216e-06,0.0,0.0001922957453643,0.0,0.0,12.826051712036133,0.0,0.0,0.0,0.3055444955825805,4.0,0.0,1.0
290160,293.1631774902344,297.1499938964844,293.1499938964844,0.0819759219884872,-1953.67626953125,304.1539001464844,0.7387201189994812,0.1366230547428131,0.124173067510128,293.18927001953125,297.1499938964844,293.1499938964844,0.1555413752794265,-3433.892822265625,304.1568908691406,0.8734881281852722,0.2290385216474533,0.2182036489248275,293.146240234375,297.1499938964844,293.1499938964844,0.1217948719859123,-2085.638916015625,304.153076171875,0.8204208016395569,0.1882246881723404,0.1325687915086746,293.154052734375,297.1499938964844,293.1499938964844,0.1428416073322296,-3208.429443359375,304.1538391113281,0.8540972471237183,0.2140691727399826,0.2039246708154678,293.28631591796875,297.1499938964844,293.1499938964844,0.0056845154613256,-2066.597412109375,298.5856628417969,0.5168580412864685,0.050000000745058,0.2302782386541366,291.1683044433594,291.1499938964844,270.708251953125,270.2244567871094,283.53582763671875,293.2858581542969,291.168701171875,1.0,0.2334943413734436,0.9700884222984314,0.9700884222984314,1.0,1.0,-1.09107768535614,0.4717223048210144,0.6193554401397705,0.2047451585531234,0.0,0.0,0.37382373213768,37.322261810302734,25.0,4.641561985015869,-8414.052734375,142.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,306.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.962890625,18000.0,0.0,0.0,0.1889698058366775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284227043390274,0.2842316925525665,-4.622388587449677e-06,0.0,0.0001917803310789,0.0,0.0,12.742985725402832,0.0,0.0,0.0,0.3052051961421966,4.0,0.0,1.0
290220,293.1669616699219,297.1499938964844,293.1499938964844,0.0810338333249092,-1936.2255859375,304.1541748046875,0.748308002948761,0.135519728064537,0.1230890676379203,293.19293212890625,297.1499938964844,293.1499938964844,0.1539621949195861,-3405.90478515625,304.1572265625,0.885978639125824,0.2273031026124954,0.2164682149887085,293.15155029296875,297.1499938964844,293.1499938964844,0.1209114789962768,-2073.405517578125,304.1535339355469,0.8317437767982483,0.1872425377368927,0.1318163424730301,293.1591186523437,297.1499938964844,293.1499938964844,0.1418050229549408,-3189.66015625,304.1542663574219,0.8665913939476013,0.2129439413547516,0.2027702629566192,293.29302978515625,297.1499938964844,293.1499938964844,0.0056098769418895,-2043.234375,298.52117919921875,0.5266522765159607,0.050000000745058,0.2297760397195816,291.17120361328125,291.1499938964844,270.7294921875,270.2398986816406,283.5520324707031,293.2925720214844,291.1713562011719,1.0,0.2288799881935119,0.9694615602493286,0.9694615602493286,1.0,1.0,-1.0848017930984497,0.4688504934310913,0.6159512996673584,0.2033126354217529,0.0,0.0,0.3707819879055023,34.56290054321289,25.0,3.502936840057373,-8347.677734375,136.22634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,306.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23046875,18000.0,0.0,0.0,0.1878867149353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810609340667724,0.2810655534267425,-4.613153578247875e-06,0.0,0.0001906811230583,0.0,0.0,12.559234619140623,0.0,0.0,0.0,0.3044535219669342,4.0,0.0,1.0
290280,293.1669616699219,297.1499938964844,293.1499938964844,0.0810338333249092,-1936.2255859375,304.1541748046875,0.748308002948761,0.135519728064537,0.1230890676379203,293.19293212890625,297.1499938964844,293.1499938964844,0.1539621949195861,-3405.90478515625,304.1572265625,0.885978639125824,0.2273031026124954,0.2164682149887085,293.15155029296875,297.1499938964844,293.1499938964844,0.1209114789962768,-2073.405517578125,304.1535339355469,0.8317437767982483,0.1872425377368927,0.1318163424730301,293.1591186523437,297.1499938964844,293.1499938964844,0.1418050229549408,-3189.66015625,304.1542663574219,0.8665913939476013,0.2129439413547516,0.2027702629566192,293.29302978515625,297.1499938964844,293.1499938964844,0.0056098769418895,-2043.234375,298.52117919921875,0.5266522765159607,0.050000000745058,0.2297760397195816,291.17120361328125,291.1499938964844,270.7294921875,270.2398986816406,283.5520324707031,293.2925720214844,291.1713562011719,1.0,0.2288799881935119,0.9694615602493286,0.9694615602493286,1.0,1.0,-1.0848017930984497,0.4688504934310913,0.6159512996673584,0.2033126354217529,0.0,0.0,0.3707819879055023,34.56290054321289,25.0,3.502936840057373,-8347.677734375,136.22634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,306.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23046875,18000.0,0.0,0.0,0.1878867149353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810609340667724,0.2810655534267425,-4.613153578247875e-06,0.0,0.0001906811230583,0.0,0.0,12.559234619140623,0.0,0.0,0.0,0.3044535219669342,4.0,0.0,1.0
290340,293.1705017089844,297.1499938964844,293.1499938964844,0.0800928771495819,-1918.856689453125,304.15435791015625,0.7554886937141418,0.1343691051006317,0.1219958066940307,293.19635009765625,297.1499938964844,293.1499938964844,0.1523975580930709,-3378.163330078125,304.15740966796875,0.8952925801277161,0.2255217880010604,0.2147238850593567,293.1565856933594,297.1499938964844,293.1499938964844,0.1200148463249206,-2061.003173828125,304.1538391113281,0.8402879238128662,0.186187595129013,0.1310381591320037,293.1638488769531,297.1499938964844,293.1499938964844,0.140760987997055,-3170.77734375,304.15460205078125,0.8761832118034363,0.2117508202791214,0.2015857845544815,293.2994689941406,297.1499938964844,293.1499938964844,0.0055389534682035,-2021.039794921875,298.4543762207031,0.5346269607543945,0.050000000745058,0.2294195145368576,291.1724548339844,291.1499938964844,270.75067138671875,270.25518798828125,283.5681457519531,293.2990417480469,291.17254638671875,1.0,0.2252033501863479,0.968834638595581,0.968834638595581,1.0,1.0,-1.0786123275756836,0.4660122096538543,0.6126000881195068,0.2019229382276535,0.0,0.0,0.3677002787590027,32.5831298828125,25.0,2.1150567531585693,-8282.341796875,130.9966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4233703613281,306.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.49609375,18000.0,0.0,0.0,0.1867016553878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778258025646209,0.2778303921222687,-4.603372417477658e-06,0.0,0.0001894784363685,0.0,0.0,12.371792793273926,0.0,0.0,0.0,0.3036831319332123,4.0,0.0,1.0
290400,293.1705017089844,297.1499938964844,293.1499938964844,0.0800928771495819,-1918.856689453125,304.15435791015625,0.7554886937141418,0.1343691051006317,0.1219958066940307,293.19635009765625,297.1499938964844,293.1499938964844,0.1523975580930709,-3378.163330078125,304.15740966796875,0.8952925801277161,0.2255217880010604,0.2147238850593567,293.1565856933594,297.1499938964844,293.1499938964844,0.1200148463249206,-2061.003173828125,304.1538391113281,0.8402879238128662,0.186187595129013,0.1310381591320037,293.1638488769531,297.1499938964844,293.1499938964844,0.140760987997055,-3170.77734375,304.15460205078125,0.8761832118034363,0.2117508202791214,0.2015857845544815,293.2994689941406,297.1499938964844,293.1499938964844,0.0055389534682035,-2021.039794921875,298.4543762207031,0.5346269607543945,0.050000000745058,0.2294195145368576,291.1724548339844,291.1499938964844,270.75067138671875,270.25518798828125,283.5681457519531,293.2990417480469,291.17254638671875,1.0,0.2252033501863479,0.968834638595581,0.968834638595581,1.0,1.0,-1.0786123275756836,0.4660122096538543,0.6126000881195068,0.2019229382276535,0.0,0.0,0.3677002787590027,32.5831298828125,25.0,2.1150567531585693,-8282.341796875,130.9966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4233703613281,306.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.49609375,18000.0,0.0,0.0,0.1867016553878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778258025646209,0.2778303921222687,-4.603372417477658e-06,0.0,0.0001894784363685,0.0,0.0,12.371792793273926,0.0,0.0,0.0,0.3036831319332123,4.0,0.0,1.0
290460,293.1738586425781,297.1499938964844,293.1499938964844,0.0791316106915474,-1901.1546630859373,304.1545104980469,0.7607377767562866,0.1331712007522583,0.1208786442875862,293.1995849609375,297.1499938964844,293.1499938964844,0.1508165746927261,-3350.08203125,304.1575927734375,0.902108371257782,0.2236913740634918,0.212953433394432,293.16131591796875,297.1499938964844,293.1499938964844,0.1190806254744529,-2048.07080078125,304.15411376953125,0.8467434644699097,0.1850597560405731,0.1302236318588256,293.1683349609375,297.1499938964844,293.1499938964844,0.1396816223859787,-3151.2392578125,304.15484619140625,0.8834338188171387,0.2104882001876831,0.2003556042909622,293.3057556152344,297.1499938964844,293.1499938964844,0.0054697883315384,-1999.298095703125,298.3856811523437,0.5410961508750916,0.050000000745058,0.2291578352451324,291.17340087890625,291.1499938964844,270.771728515625,270.27032470703125,283.5842590332031,293.3053283691406,291.1734619140625,1.0,0.2222391068935394,0.968252658843994,0.968252658843994,1.0,1.0,-1.072378158569336,0.4631499648094177,0.6092281937599182,0.2005447000265121,0.0,0.0,0.3645135462284088,31.109834671020508,25.0,1.397821068763733,-8217.0595703125,126.73572540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4396057128906,306.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73828125,18000.0,0.0,0.0,0.1854139864444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745289504528045,0.2745335698127746,-4.5935212256154045e-06,0.0,0.0001881716161733,0.0,0.0,12.1823091506958,0.0,0.0,0.0,0.3029038310050964,4.0,0.0,1.0
290520,293.1738586425781,297.1499938964844,293.1499938964844,0.0791316106915474,-1901.1546630859373,304.1545104980469,0.7607377767562866,0.1331712007522583,0.1208786442875862,293.1995849609375,297.1499938964844,293.1499938964844,0.1508165746927261,-3350.08203125,304.1575927734375,0.902108371257782,0.2236913740634918,0.212953433394432,293.16131591796875,297.1499938964844,293.1499938964844,0.1190806254744529,-2048.07080078125,304.15411376953125,0.8467434644699097,0.1850597560405731,0.1302236318588256,293.1683349609375,297.1499938964844,293.1499938964844,0.1396816223859787,-3151.2392578125,304.15484619140625,0.8834338188171387,0.2104882001876831,0.2003556042909622,293.3057556152344,297.1499938964844,293.1499938964844,0.0054697883315384,-1999.298095703125,298.3856811523437,0.5410961508750916,0.050000000745058,0.2291578352451324,291.17340087890625,291.1499938964844,270.771728515625,270.27032470703125,283.5842590332031,293.3053283691406,291.1734619140625,1.0,0.2222391068935394,0.968252658843994,0.968252658843994,1.0,1.0,-1.072378158569336,0.4631499648094177,0.6092281937599182,0.2005447000265121,0.0,0.0,0.3645135462284088,31.109834671020508,25.0,1.397821068763733,-8217.0595703125,126.73572540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4396057128906,306.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73828125,18000.0,0.0,0.0,0.1854139864444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745289504528045,0.2745335698127746,-4.5935212256154045e-06,0.0,0.0001881716161733,0.0,0.0,12.1823091506958,0.0,0.0,0.0,0.3029038310050964,4.0,0.0,1.0
290580,293.177001953125,297.1499938964844,293.1499938964844,0.0781474411487579,-1883.07568359375,304.1546325683594,0.764254629611969,0.1319286525249481,0.1197347715497016,293.20263671875,297.1499938964844,293.1499938964844,0.149215430021286,-3321.58642578125,304.15771484375,0.9068540334701538,0.2218128889799118,0.2111519426107406,293.1658020019531,297.1499938964844,293.1499938964844,0.1181068941950798,-2034.5765380859373,304.15435791015625,0.8513481020927429,0.1838619709014892,0.1293705999851226,293.172607421875,297.1499938964844,293.1499938964844,0.1385643035173416,-3130.99169921875,304.15509033203125,0.8885982632637024,0.2091583758592605,0.1990760564804077,293.3118591308594,297.1499938964844,293.1499938964844,0.0054016467183828,-1977.773193359375,298.3151550292969,0.5461920499801636,0.050000000745058,0.2289663106203079,291.174072265625,291.1499938964844,270.7926025390625,270.2852783203125,283.6003723144531,293.3114318847656,291.1741027832031,1.0,0.2198072224855423,0.9676706194877625,0.9676706194877625,1.0,1.0,-1.0660535097122192,0.4602419435977936,0.6058115363121033,0.19916632771492,0.0,0.0,0.3612598478794098,30.0107536315918,25.0,0.9631393551826476,-8151.39990234375,123.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587097167969,306.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.802734375,18000.0,0.0,0.0,0.1840265393257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711879312992096,0.2711925208568573,-4.583622740028659e-06,0.0,0.000186763543752,0.0,0.0,11.9917573928833,0.0,0.0,0.0,0.3021203577518463,4.0,0.0,1.0
290640,293.177001953125,297.1499938964844,293.1499938964844,0.0781474411487579,-1883.07568359375,304.1546325683594,0.764254629611969,0.1319286525249481,0.1197347715497016,293.20263671875,297.1499938964844,293.1499938964844,0.149215430021286,-3321.58642578125,304.15771484375,0.9068540334701538,0.2218128889799118,0.2111519426107406,293.1658020019531,297.1499938964844,293.1499938964844,0.1181068941950798,-2034.5765380859373,304.15435791015625,0.8513481020927429,0.1838619709014892,0.1293705999851226,293.172607421875,297.1499938964844,293.1499938964844,0.1385643035173416,-3130.99169921875,304.15509033203125,0.8885982632637024,0.2091583758592605,0.1990760564804077,293.3118591308594,297.1499938964844,293.1499938964844,0.0054016467183828,-1977.773193359375,298.3151550292969,0.5461920499801636,0.050000000745058,0.2289663106203079,291.174072265625,291.1499938964844,270.7926025390625,270.2852783203125,283.6003723144531,293.3114318847656,291.1741027832031,1.0,0.2198072224855423,0.9676706194877625,0.9676706194877625,1.0,1.0,-1.0660535097122192,0.4602419435977936,0.6058115363121033,0.19916632771492,0.0,0.0,0.3612598478794098,30.0107536315918,25.0,0.9631393551826476,-8151.39990234375,123.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587097167969,306.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.802734375,18000.0,0.0,0.0,0.1840265393257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711879312992096,0.2711925208568573,-4.583622740028659e-06,0.0,0.000186763543752,0.0,0.0,11.9917573928833,0.0,0.0,0.0,0.3021203577518463,4.0,0.0,1.0
290700,293.1784973144531,297.1499938964844,293.1499938964844,0.0776458978652954,-1873.87939453125,304.1546936035156,0.7654302716255188,0.1312914788722992,0.1191523969173431,293.2041320800781,297.1499938964844,293.1499938964844,0.1484059691429138,-3307.15625,304.15777587890625,0.9085546135902404,0.2208562046289444,0.2102388143539428,293.16796875,297.1499938964844,293.1499938964844,0.1176044046878814,-2027.6053466796875,304.15447998046875,0.8530256748199463,0.1832377910614013,0.128929391503334,293.1746520996094,297.1499938964844,293.1499938964844,0.1379904150962829,-3120.5810546875,304.1552124023437,0.8904836177825928,0.2084691673517227,0.1984173208475113,293.3148803710937,297.1499938964844,293.1499938964844,0.0053677670657634,-1967.025146484375,298.2791748046875,0.5482766628265381,0.050000000745058,0.2288912832736969,291.1743469238281,291.1499938964844,270.802978515625,270.29266357421875,283.60845947265625,293.314453125,291.17437744140625,1.0,0.2187492549419403,0.967379629611969,0.967379629611969,1.0,1.0,-1.0628482103347778,0.4587667286396026,0.6040815114974976,0.1984750926494598,0.0,0.0,0.359608918428421,29.57162475585937,25.0,0.8442633152008057,-8118.35302734375,121.60103607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,306.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.1832972764968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695074677467346,0.2695120573043823,-4.578683729050681e-06,0.0,0.0001860234333435,0.0,0.0,11.896488189697266,0.0,0.0,0.0,0.3017286658287048,4.0,0.0,1.0
290760,293.1799621582031,297.1499938964844,293.1499938964844,0.0771380439400672,-1864.5794677734373,304.15478515625,0.7662695646286011,0.1306443363428115,0.1185631826519966,293.20556640625,297.1499938964844,293.1499938964844,0.1475905776023864,-3292.60400390625,304.1578674316406,0.9098415970802308,0.2198884785175323,0.2093174904584884,293.1700439453125,297.1499938964844,293.1499938964844,0.1170917823910713,-2020.488037109375,304.15460205078125,0.8543409109115601,0.182597666978836,0.1284786462783813,293.1766662597656,297.1499938964844,293.1499938964844,0.1374066323041916,-3109.982177734375,304.15533447265625,0.8919687867164612,0.2077646255493164,0.1977462917566299,293.31787109375,297.1499938964844,293.1499938964844,0.0053339428268373,-1956.26220703125,298.2427673339844,0.5500949621200562,0.050000000745058,0.2288272976875305,291.1745910644531,291.1499938964844,270.81329345703125,270.3000183105469,283.6165466308594,293.31744384765625,291.17462158203125,1.0,0.2177753746509552,0.9671054482460022,0.9671054482460022,1.0,1.0,-1.0596120357513428,0.457276701927185,0.6023353338241577,0.1977823376655578,0.0,0.0,0.357943445444107,29.191308975219727,25.0,0.7470830678939819,-8085.09521484375,120.13227081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4790954589844,306.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.1825463771820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678209841251373,0.2678255438804626,-4.573756541503826e-06,0.0,0.0001852613640949,0.0,0.0,11.80126667022705,0.0,0.0,0.0,0.3013372421264648,4.0,0.0,1.0
290820,293.1827392578125,297.1499938964844,293.1499938964844,0.0761031433939933,-1845.6671142578125,304.1549072265625,0.7670464515686035,0.1293214857578277,0.1173640340566635,293.20831298828125,297.1499938964844,293.1499938964844,0.1459419578313827,-3263.129150390625,304.1579895019531,0.9112734198570251,0.2179209887981414,0.2074498385190963,293.1741027832031,297.1499938964844,293.1499938964844,0.1160364001989364,-2005.816650390625,304.1548156738281,0.8559952974319458,0.1812710762023925,0.1275485605001449,293.18048095703125,297.1499938964844,293.1499938964844,0.136209636926651,-3088.2236328125,304.1555480957031,0.8938701748847961,0.2063110172748565,0.1963672488927841,293.32373046875,297.1499938964844,293.1499938964844,0.0052663055248558,-1934.6409912109373,298.1686096191406,0.5530208945274353,0.050000000745058,0.2287270575761795,291.1750183105469,291.1499938964844,270.8337707519531,270.3144836425781,283.6327514648437,293.3233337402344,291.175048828125,1.0,0.2160380184650421,0.9665570259094238,0.9665570259094238,1.0,1.0,-1.053039312362671,0.4542478322982788,0.5987914800643921,0.1963896006345749,0.0,0.0,0.3545778095722198,28.57809829711914,25.0,0.5816195607185364,-8017.88720703125,117.4589614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994812011719,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.697265625,18000.0,0.0,0.0,0.1809846460819244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644388377666473,0.2644433975219726,-4.563955826597521e-06,0.0,0.000183676398592,0.0,0.0,11.611451148986816,0.0,0.0,0.0,0.3005572557449341,4.0,0.0,1.0
290880,293.1827392578125,297.1499938964844,293.1499938964844,0.0761031433939933,-1845.6671142578125,304.1549072265625,0.7670464515686035,0.1293214857578277,0.1173640340566635,293.20831298828125,297.1499938964844,293.1499938964844,0.1459419578313827,-3263.129150390625,304.1579895019531,0.9112734198570251,0.2179209887981414,0.2074498385190963,293.1741027832031,297.1499938964844,293.1499938964844,0.1160364001989364,-2005.816650390625,304.1548156738281,0.8559952974319458,0.1812710762023925,0.1275485605001449,293.18048095703125,297.1499938964844,293.1499938964844,0.136209636926651,-3088.2236328125,304.1555480957031,0.8938701748847961,0.2063110172748565,0.1963672488927841,293.32373046875,297.1499938964844,293.1499938964844,0.0052663055248558,-1934.6409912109373,298.1686096191406,0.5530208945274353,0.050000000745058,0.2287270575761795,291.1750183105469,291.1499938964844,270.8337707519531,270.3144836425781,283.6327514648437,293.3233337402344,291.175048828125,1.0,0.2160380184650421,0.9665570259094238,0.9665570259094238,1.0,1.0,-1.053039312362671,0.4542478322982788,0.5987914800643921,0.1963896006345749,0.0,0.0,0.3545778095722198,28.57809829711914,25.0,0.5816195607185364,-8017.88720703125,117.4589614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994812011719,306.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.697265625,18000.0,0.0,0.0,0.1809846460819244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644388377666473,0.2644433975219726,-4.563955826597521e-06,0.0,0.000183676398592,0.0,0.0,11.611451148986816,0.0,0.0,0.0,0.3005572557449341,4.0,0.0,1.0
290940,293.1853332519531,297.1499938964844,293.1499938964844,0.0750429183244705,-1826.3485107421875,304.155029296875,0.7668073177337646,0.1279629915952682,0.1161380633711814,293.2109375,297.1499938964844,293.1499938964844,0.1442700773477554,-3233.1669921875,304.1581115722656,0.9113974571228028,0.2159130871295929,0.2055495083332061,293.17791748046875,297.1499938964844,293.1499938964844,0.1149422600865364,-1990.5799560546875,304.155029296875,0.8565429449081421,0.1798860430717468,0.1265815496444702,293.1841125488281,297.1499938964844,293.1499938964844,0.1349747627973556,-3065.738037109375,304.15576171875,0.894568920135498,0.2048012912273407,0.194940447807312,293.3294982910156,297.1499938964844,293.1499938964844,0.0051984786987304,-1912.8218994140625,298.0926818847656,0.555151641368866,0.050000000745058,0.2286560982465744,291.17535400390625,291.1499938964844,270.85400390625,270.32867431640625,283.6489562988281,293.3291015625,291.17535400390625,1.0,0.2145213931798935,0.9660086035728456,0.9660086035728456,1.0,1.0,-1.0463286638259888,0.4511519968509674,0.5951766967773438,0.1949861645698547,0.0,0.0,0.3511761724948883,28.120285034179688,25.0,0.4408962428569793,-7949.72119140625,115.0592269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,306.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1793535351753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610574066638946,0.2610619664192199,-4.5542651605501305e-06,0.0,0.0001820210309233,0.0,0.0,11.423192024230955,0.0,0.0,0.0,0.2997839748859405,4.0,0.0,1.0
291000,293.1853332519531,297.1499938964844,293.1499938964844,0.0750429183244705,-1826.3485107421875,304.155029296875,0.7668073177337646,0.1279629915952682,0.1161380633711814,293.2109375,297.1499938964844,293.1499938964844,0.1442700773477554,-3233.1669921875,304.1581115722656,0.9113974571228028,0.2159130871295929,0.2055495083332061,293.17791748046875,297.1499938964844,293.1499938964844,0.1149422600865364,-1990.5799560546875,304.155029296875,0.8565429449081421,0.1798860430717468,0.1265815496444702,293.1841125488281,297.1499938964844,293.1499938964844,0.1349747627973556,-3065.738037109375,304.15576171875,0.894568920135498,0.2048012912273407,0.194940447807312,293.3294982910156,297.1499938964844,293.1499938964844,0.0051984786987304,-1912.8218994140625,298.0926818847656,0.555151641368866,0.050000000745058,0.2286560982465744,291.17535400390625,291.1499938964844,270.85400390625,270.32867431640625,283.6489562988281,293.3291015625,291.17535400390625,1.0,0.2145213931798935,0.9660086035728456,0.9660086035728456,1.0,1.0,-1.0463286638259888,0.4511519968509674,0.5951766967773438,0.1949861645698547,0.0,0.0,0.3511761724948883,28.120285034179688,25.0,0.4408962428569793,-7949.72119140625,115.0592269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,306.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.1793535351753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610574066638946,0.2610619664192199,-4.5542651605501305e-06,0.0,0.0001820210309233,0.0,0.0,11.423192024230955,0.0,0.0,0.0,0.2997839748859405,4.0,0.0,1.0
291060,293.1877746582031,297.1499938964844,293.1499938964844,0.0739581584930419,-1806.6458740234373,304.1551818847656,0.7657517790794373,0.1265715956687927,0.1148863285779953,293.2134094238281,297.1499938964844,293.1499938964844,0.1425764709711074,-3202.741455078125,304.1582336425781,0.910470187664032,0.2138673514127731,0.2036174088716507,293.1815185546875,297.1499938964844,293.1499938964844,0.1138117313385009,-1974.8074951171875,304.1552429199219,0.8561950922012329,0.1784463077783584,0.1255791187286377,293.18756103515625,297.1499938964844,293.1499938964844,0.1337043642997741,-3042.564453125,304.15594482421875,0.8943001627922058,0.2032390683889389,0.19346784055233,293.33514404296875,297.1499938964844,293.1499938964844,0.0051303077489137,-1890.7529296875,298.0149841308594,0.5566499829292297,0.050000000745058,0.2286072075366974,291.175537109375,291.1499938964844,270.8739318847656,270.3425598144531,283.66522216796875,293.3347473144531,291.1755065917969,1.0,0.2131690084934234,0.965483009815216,0.965483009815216,1.0,1.0,-1.039478063583374,0.4479889869689941,0.5914890766143799,0.1935720443725586,0.0,0.0,0.3477579951286316,27.779415130615234,25.0,0.21072718501091,-7880.1806640625,112.8604507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53643798828125,306.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.255859375,18000.0,0.0,0.0,0.177666038274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257693201303482,0.2576977610588074,-4.544725015875883e-06,0.0,0.0001803084451239,0.0,0.0,11.237363815307615,0.0,0.0,0.0,0.2990210950374603,4.0,0.0,1.0
291120,293.1877746582031,297.1499938964844,293.1499938964844,0.0739581584930419,-1806.6458740234373,304.1551818847656,0.7657517790794373,0.1265715956687927,0.1148863285779953,293.2134094238281,297.1499938964844,293.1499938964844,0.1425764709711074,-3202.741455078125,304.1582336425781,0.910470187664032,0.2138673514127731,0.2036174088716507,293.1815185546875,297.1499938964844,293.1499938964844,0.1138117313385009,-1974.8074951171875,304.1552429199219,0.8561950922012329,0.1784463077783584,0.1255791187286377,293.18756103515625,297.1499938964844,293.1499938964844,0.1337043642997741,-3042.564453125,304.15594482421875,0.8943001627922058,0.2032390683889389,0.19346784055233,293.33514404296875,297.1499938964844,293.1499938964844,0.0051303077489137,-1890.7529296875,298.0149841308594,0.5566499829292297,0.050000000745058,0.2286072075366974,291.175537109375,291.1499938964844,270.8739318847656,270.3425598144531,283.66522216796875,293.3347473144531,291.1755065917969,1.0,0.2131690084934234,0.965483009815216,0.965483009815216,1.0,1.0,-1.039478063583374,0.4479889869689941,0.5914890766143799,0.1935720443725586,0.0,0.0,0.3477579951286316,27.779415130615234,25.0,0.21072718501091,-7880.1806640625,112.8604507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53643798828125,306.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.255859375,18000.0,0.0,0.0,0.177666038274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257693201303482,0.2576977610588074,-4.544725015875883e-06,0.0,0.0001803084451239,0.0,0.0,11.237363815307615,0.0,0.0,0.0,0.2990210950374603,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728498548269271,-1786.5849609375,304.1553039550781,0.7640445828437805,0.1251497715711593,0.1136099994182586,293.2157592773437,297.1499938964844,293.1499938964844,0.1408629566431045,-3171.8828125,304.1583557128906,0.9087193012237548,0.2117860317230224,0.2016545981168747,293.1849365234375,297.1499938964844,293.1499938964844,0.1126473098993301,-1958.5316162109373,304.1554260253906,0.8551273941993713,0.1769551634788513,0.1245427951216697,293.1908264160156,297.1499938964844,293.1499938964844,0.1324010342359542,-3018.74658203125,304.1561279296875,0.8932545781135559,0.2016275078058242,0.1919513493776321,293.3407287597656,297.1499938964844,293.1499938964844,0.0050617116503417,-1868.4078369140625,297.9355163574219,0.5576487183570862,0.050000000745058,0.2285750955343246,291.1755065917969,291.1499938964844,270.8935241699219,270.3561096191406,283.6814880371094,293.34033203125,291.1755065917969,1.0,0.2119392454624176,0.964957356452942,0.964957356452942,1.0,1.0,-1.0324877500534058,0.4447587132453918,0.5877290964126587,0.1921466141939163,0.0,0.0,0.3443615436553955,27.527305603027344,25.0,0.1525240540504455,-7810.84912109375,110.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518493652344,306.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.796875,18000.0,0.0,0.0,0.1759343147277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543833255767822,0.2543878555297851,-4.535414973361185e-06,0.0,0.0001785509521141,0.0,0.0,11.055898666381836,0.0,0.0,0.0,0.2982763051986694,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728498548269271,-1786.5849609375,304.1553039550781,0.7640445828437805,0.1251497715711593,0.1136099994182586,293.2157592773437,297.1499938964844,293.1499938964844,0.1408629566431045,-3171.8828125,304.1583557128906,0.9087193012237548,0.2117860317230224,0.2016545981168747,293.1849365234375,297.1499938964844,293.1499938964844,0.1126473098993301,-1958.5316162109373,304.1554260253906,0.8551273941993713,0.1769551634788513,0.1245427951216697,293.1908264160156,297.1499938964844,293.1499938964844,0.1324010342359542,-3018.74658203125,304.1561279296875,0.8932545781135559,0.2016275078058242,0.1919513493776321,293.3407287597656,297.1499938964844,293.1499938964844,0.0050617116503417,-1868.4078369140625,297.9355163574219,0.5576487183570862,0.050000000745058,0.2285750955343246,291.1755065917969,291.1499938964844,270.8935241699219,270.3561096191406,283.6814880371094,293.34033203125,291.1755065917969,1.0,0.2119392454624176,0.964957356452942,0.964957356452942,1.0,1.0,-1.0324877500534058,0.4447587132453918,0.5877290964126587,0.1921466141939163,0.0,0.0,0.3443615436553955,27.527305603027344,25.0,0.1525240540504455,-7810.84912109375,110.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518493652344,306.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.796875,18000.0,0.0,0.0,0.1759343147277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543833255767822,0.2543878555297851,-4.535414973361185e-06,0.0,0.0001785509521141,0.0,0.0,11.055898666381836,0.0,0.0,0.0,0.2982763051986694,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722839012742042,-1776.362548828125,304.1553649902344,0.7629872560501099,0.1244279071688652,0.1129627898335456,293.21685791015625,297.1499938964844,293.1499938964844,0.1399935334920883,-3156.186279296875,304.1584167480469,0.9075950980186462,0.2107323855161667,0.2006617486476898,293.1865539550781,297.1499938964844,293.1499938964844,0.1120484322309494,-1950.1419677734373,304.1555480957031,0.8543668389320374,0.1761908531188964,0.1240120977163314,293.1923828125,297.1499938964844,293.1499938964844,0.1317322701215744,-3006.498779296875,304.15625,0.8924866914749146,0.200803741812706,0.1911768615245819,293.34344482421875,297.1499938964844,293.1499938964844,0.0050271130166947,-1857.053466796875,297.8952941894531,0.5579932332038879,0.050000000745058,0.2285641282796859,291.1758117675781,291.1499938964844,270.9031677246094,270.3627319335937,283.6896057128906,293.3430480957031,291.1759033203125,1.0,0.2113606631755828,0.9646945595741272,0.9646945595741272,1.0,1.0,-1.0289396047592163,0.4431181252002716,0.5858215093612671,0.1914294064044952,0.0,0.0,0.3426114618778229,27.42806434631348,25.0,0.7833487391471863,-7777.3115234375,109.8288345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583190917969,306.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.80078125,18000.0,0.0,0.0,0.1750587671995163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527252733707428,0.2527298033237457,-4.530848400463583e-06,0.0,0.0001776623976184,0.0,0.0,10.965657234191896,0.0,0.0,0.0,0.2979059815406799,4.0,0.0,1.0
291360,293.1922302246094,297.1499938964844,293.1499938964844,0.0717093497514724,-1765.998291015625,304.1554260253906,0.7618208527565002,0.123699352145195,0.112310029566288,293.21795654296875,297.1499938964844,293.1499938964844,0.1391142010688781,-3140.281494140625,304.1584777832031,0.906344711780548,0.2096707224845886,0.1996618211269378,293.1881408691406,297.1499938964844,293.1499938964844,0.1114376336336135,-1941.5706787109373,304.1556396484375,0.8534840941429138,0.1754149943590164,0.1234736815094947,293.1938781738281,297.1499938964844,293.1499938964844,0.1310509890317917,-2994.00048828125,304.1563415527344,0.8915862441062927,0.1999689042568206,0.1903923749923706,293.3461608886719,297.1499938964844,293.1499938964844,0.0049922824837267,-1845.5557861328125,297.8548889160156,0.558255672454834,0.050000000745058,0.2285558134317398,291.176513671875,291.1499938964844,270.9127502441406,270.3692932128906,283.6977233886719,293.3457946777344,291.1767272949219,1.0,0.2108006477355957,0.964452862739563,0.964452862739563,1.0,1.0,-1.0253583192825315,0.4414620995521545,0.5838961601257324,0.1907100975513458,0.0,0.0,0.3407708406448364,27.34285354614257,25.0,1.6130748987197876,-7743.9091796875,108.86995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,306.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.173828125,18000.0,0.0,0.0,0.1741819381713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510111331939697,0.2510156631469726,-4.526241809799103e-06,0.0,0.0001767725188983,0.0,0.0,10.872926712036133,0.0,0.0,0.0,0.2975262701511383,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.070540115237236,-1744.9632568359375,304.15557861328125,0.7592108845710754,0.122223287820816,0.110988400876522,293.2200622558594,297.1499938964844,293.1499938964844,0.1373362243175506,-3108.04931640625,304.1585998535156,0.903549313545227,0.2075244337320327,0.1976411789655685,293.1911926269531,297.1499938964844,293.1499938964844,0.1101890131831169,-1924.0142822265625,304.1558532714844,0.8514060378074646,0.1738302707672119,0.122374378144741,293.19677734375,297.1499938964844,293.1499938964844,0.1296610087156295,-2968.453125,304.15655517578125,0.8894446492195129,0.1982675790786743,0.1887942850589752,293.3515319824219,297.1499938964844,293.1499938964844,0.0049218707717955,-1822.1658935546875,297.7731018066406,0.5585736036300659,0.050000000745058,0.2285458594560623,291.178466796875,291.1499938964844,270.9315795898437,270.382080078125,283.7139587402344,293.35113525390625,291.1786499023437,1.0,0.2097257524728775,0.9639694690704346,0.9639694690704346,1.0,1.0,-1.0180974006652832,0.4381031095981598,0.579994261264801,0.1892638057470321,0.0,0.0,0.3368397951126098,27.2074031829834,25.0,2.264596700668335,-7673.99267578125,107.00745391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717468261719,306.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.345703125,18000.0,0.0,0.0,0.1724298447370529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473678737878799,0.2473723888397216,-4.516638909990434e-06,0.0,0.0001749943767208,0.0,0.0,10.677268028259276,0.0,0.0,0.0,0.2967275083065033,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.070540115237236,-1744.9632568359375,304.15557861328125,0.7592108845710754,0.122223287820816,0.110988400876522,293.2200622558594,297.1499938964844,293.1499938964844,0.1373362243175506,-3108.04931640625,304.1585998535156,0.903549313545227,0.2075244337320327,0.1976411789655685,293.1911926269531,297.1499938964844,293.1499938964844,0.1101890131831169,-1924.0142822265625,304.1558532714844,0.8514060378074646,0.1738302707672119,0.122374378144741,293.19677734375,297.1499938964844,293.1499938964844,0.1296610087156295,-2968.453125,304.15655517578125,0.8894446492195129,0.1982675790786743,0.1887942850589752,293.3515319824219,297.1499938964844,293.1499938964844,0.0049218707717955,-1822.1658935546875,297.7731018066406,0.5585736036300659,0.050000000745058,0.2285458594560623,291.178466796875,291.1499938964844,270.9315795898437,270.382080078125,283.7139587402344,293.35113525390625,291.1786499023437,1.0,0.2097257524728775,0.9639694690704346,0.9639694690704346,1.0,1.0,-1.0180974006652832,0.4381031095981598,0.579994261264801,0.1892638057470321,0.0,0.0,0.3368397951126098,27.2074031829834,25.0,2.264596700668335,-7673.99267578125,107.00745391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717468261719,306.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.345703125,18000.0,0.0,0.0,0.1724298447370529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473678737878799,0.2473723888397216,-4.516638909990434e-06,0.0,0.0001749943767208,0.0,0.0,10.677268028259276,0.0,0.0,0.0,0.2967275083065033,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693575143814086,-1723.7930908203125,304.1556701660156,0.7563042640686035,0.1207278445363044,0.109647735953331,293.2220153808594,297.1499938964844,293.1499938964844,0.1355556845664978,-3075.708740234375,304.1587219238281,0.9004526138305664,0.2053533792495727,0.1955953687429428,293.1940612792969,297.1499938964844,293.1499938964844,0.1089236736297607,-1906.19921875,304.156005859375,0.8489876389503479,0.1722078323364257,0.1212473139166832,293.19952392578125,297.1499938964844,293.1499938964844,0.1282568573951721,-2942.614501953125,304.1567077636719,0.8869293332099915,0.1965303421020507,0.1871603280305862,293.3567810058594,297.1499938964844,293.1499938964844,0.0048514269292354,-1798.688232421875,297.6893005371094,0.5586692690849304,0.050000000745058,0.2285429984331131,291.1793212890625,291.1499938964844,270.95001220703125,270.3944091796875,283.7301330566406,293.3564147949219,291.17926025390625,1.0,0.2086981236934662,0.9634860754013062,0.9634860754013062,1.0,1.0,-1.0107154846191406,0.4346863031387329,0.5760292410850525,0.1878088414669037,0.0,0.0,0.3328601419925689,27.10926628112793,25.0,0.8370508551597595,-7599.38525390625,105.20413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.42578125,18000.0,0.0,0.0,0.1706741601228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436354607343673,0.2436399608850479,-4.506692675931845e-06,0.0,0.0001732125820126,0.0,0.0,10.477978706359863,0.0,0.0,0.0,0.2959142327308655,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693575143814086,-1723.7930908203125,304.1556701660156,0.7563042640686035,0.1207278445363044,0.109647735953331,293.2220153808594,297.1499938964844,293.1499938964844,0.1355556845664978,-3075.708740234375,304.1587219238281,0.9004526138305664,0.2053533792495727,0.1955953687429428,293.1940612792969,297.1499938964844,293.1499938964844,0.1089236736297607,-1906.19921875,304.156005859375,0.8489876389503479,0.1722078323364257,0.1212473139166832,293.19952392578125,297.1499938964844,293.1499938964844,0.1282568573951721,-2942.614501953125,304.1567077636719,0.8869293332099915,0.1965303421020507,0.1871603280305862,293.3567810058594,297.1499938964844,293.1499938964844,0.0048514269292354,-1798.688232421875,297.6893005371094,0.5586692690849304,0.050000000745058,0.2285429984331131,291.1793212890625,291.1499938964844,270.95001220703125,270.3944091796875,283.7301330566406,293.3564147949219,291.17926025390625,1.0,0.2086981236934662,0.9634860754013062,0.9634860754013062,1.0,1.0,-1.0107154846191406,0.4346863031387329,0.5760292410850525,0.1878088414669037,0.0,0.0,0.3328601419925689,27.10926628112793,25.0,0.8370508551597595,-7599.38525390625,105.20413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.42578125,18000.0,0.0,0.0,0.1706741601228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436354607343673,0.2436399608850479,-4.506692675931845e-06,0.0,0.0001732125820126,0.0,0.0,10.477978706359863,0.0,0.0,0.0,0.2959142327308655,4.0,0.0,1.0
