time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682538747787475,-1704.1851806640625,304.1556091308594,0.7535480260848999,0.11936666816473,0.1083761900663375,293.2230529785156,297.1499938964844,293.1499938964844,0.133880466222763,-3045.30126953125,304.1585998535156,0.8974444270133972,0.2033152729272842,0.193618968129158,293.1959533691406,297.1499938964844,293.1499938964844,0.1077408567070961,-1889.5731201171875,304.1559753417969,0.8466595411300659,0.170705035328865,0.120162546634674,293.2012634277344,297.1499938964844,293.1499938964844,0.1269450038671493,-2918.519775390625,304.1566467285156,0.8844972848892212,0.19491608440876,0.1855860203504562,293.36102294921875,297.1499938964844,293.1499938964844,0.0047834166325628,-1776.1180419921875,297.60455322265625,0.558763325214386,0.050000000745058,0.2285401821136474,291.1765441894531,291.1499938964844,270.9681701660156,270.4063415527344,283.7457580566406,293.3607482910156,291.1758728027344,1.0,0.2077139616012573,0.963033139705658,0.963033139705658,1.0,1.0,-1.003622055053711,0.4313929677009582,0.5722291469573975,0.1864473074674606,0.0,0.0,0.3294516801834106,27.01579093933105,25.0,-4.165389060974121,-7519.06103515625,103.49270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833435058594,306.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.896484375,18000.0,0.0,0.0,0.1688935458660125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402683347463607,0.2402728348970413,-4.497255304158898e-06,0.0,0.0001714054815238,0.0,0.0,10.298396110534668,0.0,0.0,0.0,0.2951790690422058,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682538747787475,-1704.1851806640625,304.1556091308594,0.7535480260848999,0.11936666816473,0.1083761900663375,293.2230529785156,297.1499938964844,293.1499938964844,0.133880466222763,-3045.30126953125,304.1585998535156,0.8974444270133972,0.2033152729272842,0.193618968129158,293.1959533691406,297.1499938964844,293.1499938964844,0.1077408567070961,-1889.5731201171875,304.1559753417969,0.8466595411300659,0.170705035328865,0.120162546634674,293.2012634277344,297.1499938964844,293.1499938964844,0.1269450038671493,-2918.519775390625,304.1566467285156,0.8844972848892212,0.19491608440876,0.1855860203504562,293.36102294921875,297.1499938964844,293.1499938964844,0.0047834166325628,-1776.1180419921875,297.60455322265625,0.558763325214386,0.050000000745058,0.2285401821136474,291.1765441894531,291.1499938964844,270.9681701660156,270.4063415527344,283.7457580566406,293.3607482910156,291.1758728027344,1.0,0.2077139616012573,0.963033139705658,0.963033139705658,1.0,1.0,-1.003622055053711,0.4313929677009582,0.5722291469573975,0.1864473074674606,0.0,0.0,0.3294516801834106,27.01579093933105,25.0,-4.165389060974121,-7519.06103515625,103.49270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833435058594,306.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.896484375,18000.0,0.0,0.0,0.1688935458660125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402683347463607,0.2402728348970413,-4.497255304158898e-06,0.0,0.0001714054815238,0.0,0.0,10.298396110534668,0.0,0.0,0.0,0.2951790690422058,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0673074424266815,-1687.474365234375,304.15533447265625,0.7514141798019409,0.1181880086660385,0.1072828620672226,293.2229919433594,297.1499938964844,293.1499938964844,0.1323854178190231,-3018.161376953125,304.158203125,0.8950161933898926,0.2014737129211425,0.1918397694826126,293.1967163085937,297.1499938964844,293.1499938964844,0.106716401875019,-1875.18408203125,304.1556701660156,0.8448833227157593,0.1693842411041259,0.1192133352160453,293.2018737792969,297.1499938964844,293.1499938964844,0.1258029639720916,-2897.566650390625,304.1563415527344,0.8826441168785095,0.1934907883405685,0.1842012554407119,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180717810988,-1754.3597412109375,297.5220031738281,0.5590654015541077,0.050000000745058,0.2285307347774505,291.17236328125,291.1499938964844,270.9862670898437,270.4179077148437,283.76043701171875,293.363525390625,291.1719665527344,1.0,0.2067881226539611,0.9625802040100098,0.9625802040100098,1.0,1.0,-0.9973615407943726,0.4284621179103851,0.5688994526863098,0.1853115856647491,0.0,0.0,0.3267727792263031,26.897911071777344,25.0,-4.794063091278076,-7454.64892578125,101.93834686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871887207031,306.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.234375,18000.0,0.0,0.0,0.1671123504638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376943081617355,0.2376987934112548,-4.489728326007025e-06,0.0,0.0001695977844065,0.0,0.0,10.161229133605955,0.0,0.0,0.0,0.2946109175682068,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0673074424266815,-1687.474365234375,304.15533447265625,0.7514141798019409,0.1181880086660385,0.1072828620672226,293.2229919433594,297.1499938964844,293.1499938964844,0.1323854178190231,-3018.161376953125,304.158203125,0.8950161933898926,0.2014737129211425,0.1918397694826126,293.1967163085937,297.1499938964844,293.1499938964844,0.106716401875019,-1875.18408203125,304.1556701660156,0.8448833227157593,0.1693842411041259,0.1192133352160453,293.2018737792969,297.1499938964844,293.1499938964844,0.1258029639720916,-2897.566650390625,304.1563415527344,0.8826441168785095,0.1934907883405685,0.1842012554407119,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180717810988,-1754.3597412109375,297.5220031738281,0.5590654015541077,0.050000000745058,0.2285307347774505,291.17236328125,291.1499938964844,270.9862670898437,270.4179077148437,283.76043701171875,293.363525390625,291.1719665527344,1.0,0.2067881226539611,0.9625802040100098,0.9625802040100098,1.0,1.0,-0.9973615407943726,0.4284621179103851,0.5688994526863098,0.1853115856647491,0.0,0.0,0.3267727792263031,26.897911071777344,25.0,-4.794063091278076,-7454.64892578125,101.93834686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871887207031,306.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.234375,18000.0,0.0,0.0,0.1671123504638672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376943081617355,0.2376987934112548,-4.489728326007025e-06,0.0,0.0001695977844065,0.0,0.0,10.161229133605955,0.0,0.0,0.0,0.2946109175682068,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668652281165123,-1679.682861328125,304.1551513671875,0.7504586577415466,0.1176372319459915,0.1067770794034004,293.2227478027344,297.1499938964844,293.1499938964844,0.1316736340522766,-3005.212158203125,304.15802001953125,0.8939005136489868,0.2005965560674667,0.1909985691308975,293.1968688964844,297.1499938964844,293.1499938964844,0.1062354370951652,-1868.41552734375,304.155517578125,0.8440907597541809,0.1687636971473693,0.118771381676197,293.20196533203125,297.1499938964844,293.1499938964844,0.1252650469541549,-2887.679443359375,304.1561584472656,0.8818161487579346,0.1928193867206573,0.18355493247509,293.3645935058594,297.1499938964844,293.1499938964844,0.0046862480230629,-1743.6781005859375,297.4818420410156,0.5592367053031921,0.050000000745058,0.2285253852605819,291.1708679199219,291.1499938964844,270.99530029296875,270.4235534667969,283.7675476074219,293.3644714355469,291.1705017089844,1.0,0.2063477635383606,0.9623537063598632,0.9623537063598632,1.0,1.0,-0.9944322109222412,0.4270815253257751,0.5673506855964661,0.1848051846027374,0.0,0.0,0.3255335688591003,26.8383846282959,25.0,-4.494916915893555,-7424.5,101.20909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867614746094,306.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.1662425547838211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236536756157875,0.2365412414073944,-4.486523721425328e-06,0.0,0.0001687150506768,0.0,0.0,10.100157737731934,0.0,0.0,0.0,0.2943595051765442,4.0,0.0,1.0
291960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664373561739921,-1672.156005859375,304.1549987792969,0.74953693151474,0.1171040311455726,0.1062888950109481,293.2224426269531,297.1499938964844,293.1499938964844,0.1309793591499328,-2992.565185546875,304.1578369140625,0.8928083181381226,0.1997386366128921,0.1901779174804687,293.1968994140625,297.1499938964844,293.1499938964844,0.1057696714997291,-1861.8543701171875,304.1553649902344,0.8433235883712769,0.1681610345840454,0.1183434724807739,293.2019348144531,297.1499938964844,293.1499938964844,0.1247430220246315,-2878.074951171875,304.1559753417969,0.8810122609138489,0.1921658664941787,0.1829278618097305,293.3652648925781,297.1499938964844,293.1499938964844,0.0046547567471861,-1733.071533203125,297.4421691894531,0.5594040155410767,0.050000000745058,0.2285201698541641,291.16949462890625,291.1499938964844,271.0043334960937,270.4291076660156,283.77459716796875,293.3651733398437,291.1691589355469,1.0,0.2059207707643509,0.9621378183364868,0.9621378183364868,1.0,1.0,-0.991588830947876,0.4257358312606811,0.5658529996871948,0.1843299269676208,0.0,0.0,0.324375182390213,26.78086280822754,25.0,-4.119556427001953,-7395.64306640625,100.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58465576171875,306.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.1653919219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235450729727745,0.2354552149772644,-4.483535576582653e-06,0.0,0.0001678517728578,0.0,0.0,10.04302215576172,0.0,0.0,0.0,0.2941249012947082,4.0,0.0,1.0
292020,293.1956481933594,297.1499938964844,293.1499938964844,0.0656134113669395,-1657.6859130859375,304.1546936035156,0.7477557063102722,0.1160823553800582,0.1053561046719551,293.2216186523437,297.1499938964844,293.1499938964844,0.1296266913414001,-2967.86474609375,304.157470703125,0.8906511664390564,0.1980700939893722,0.1885857731103897,293.19677734375,297.1499938964844,293.1499938964844,0.1048699915409088,-1849.1527099609373,304.15509033203125,0.8418262600898743,0.1670000106096267,0.1175215765833854,293.2016906738281,297.1499938964844,293.1499938964844,0.1237304434180259,-2859.403076171875,304.1556701660156,0.8794325590133667,0.1909018605947494,0.1817188560962677,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926682651042,-1712.018310546875,297.3641967773437,0.5597088932991028,0.050000000745058,0.2285106629133224,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7886047363281,293.3660583496094,291.16729736328125,1.0,0.2051050364971161,0.961706042289734,0.961706042289734,1.0,1.0,-0.9861093759536744,0.423125296831131,0.562984049320221,0.1834612339735031,0.0,0.0,0.3221948146820068,26.674236297607425,25.0,-2.7644784450531006,-7341.1474609375,99.16452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751342773437,306.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.146484375,18000.0,0.0,0.0,0.1637658774852752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334569990634918,0.2334614843130111,-4.478149094211403e-06,0.0,0.0001662015565671,0.0,0.0,9.938654899597168,0.0,0.0,0.0,0.2936965227127075,4.0,0.0,1.0
292080,293.1956481933594,297.1499938964844,293.1499938964844,0.0656134113669395,-1657.6859130859375,304.1546936035156,0.7477557063102722,0.1160823553800582,0.1053561046719551,293.2216186523437,297.1499938964844,293.1499938964844,0.1296266913414001,-2967.86474609375,304.157470703125,0.8906511664390564,0.1980700939893722,0.1885857731103897,293.19677734375,297.1499938964844,293.1499938964844,0.1048699915409088,-1849.1527099609373,304.15509033203125,0.8418262600898743,0.1670000106096267,0.1175215765833854,293.2016906738281,297.1499938964844,293.1499938964844,0.1237304434180259,-2859.403076171875,304.1556701660156,0.8794325590133667,0.1909018605947494,0.1817188560962677,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926682651042,-1712.018310546875,297.3641967773437,0.5597088932991028,0.050000000745058,0.2285106629133224,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7886047363281,293.3660583496094,291.16729736328125,1.0,0.2051050364971161,0.961706042289734,0.961706042289734,1.0,1.0,-0.9861093759536744,0.423125296831131,0.562984049320221,0.1834612339735031,0.0,0.0,0.3221948146820068,26.674236297607425,25.0,-2.7644784450531006,-7341.1474609375,99.16452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751342773437,306.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.146484375,18000.0,0.0,0.0,0.1637658774852752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334569990634918,0.2334614843130111,-4.478149094211403e-06,0.0,0.0001662015565671,0.0,0.0,9.938654899597168,0.0,0.0,0.0,0.2936965227127075,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648231580853462,-1643.8375244140625,304.1544494628906,0.7460216879844666,0.1151093244552612,0.1044700965285301,293.2206420898437,297.1499938964844,293.1499938964844,0.1283112913370132,-2943.766845703125,304.1571655273437,0.8884943723678589,0.1964518576860427,0.1870447397232055,293.1964111328125,297.1499938964844,293.1499938964844,0.1040031760931015,-1836.87890625,304.15484619140625,0.8403438925743103,0.1658857464790344,0.1167349591851234,293.20123291015625,297.1499938964844,293.1499938964844,0.1227492988109588,-2841.25732421875,304.1554260253906,0.8778539299964905,0.1896825134754181,0.1805556565523147,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316163450479,-1691.144287109375,297.28778076171875,0.5599634647369385,0.050000000745058,0.2285027801990509,291.1664123535156,291.1499938964844,271.0402526855469,270.45050048828125,283.8026123046875,293.366455078125,291.1662902832031,1.0,0.2043351680040359,0.9612742066383362,0.9612742066383362,1.0,1.0,-0.980846643447876,0.4205955266952514,0.5602511763572693,0.1826881468296051,0.0,0.0,0.3200846910476684,26.579853057861328,25.0,-1.62027108669281,-7288.42822265625,97.9018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,306.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1622573882341385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315665930509567,0.2315710633993148,-4.4732214519171976e-06,0.0,0.0001646706223255,0.0,0.0,9.840439796447754,0.0,0.0,0.0,0.2932951748371124,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648231580853462,-1643.8375244140625,304.1544494628906,0.7460216879844666,0.1151093244552612,0.1044700965285301,293.2206420898437,297.1499938964844,293.1499938964844,0.1283112913370132,-2943.766845703125,304.1571655273437,0.8884943723678589,0.1964518576860427,0.1870447397232055,293.1964111328125,297.1499938964844,293.1499938964844,0.1040031760931015,-1836.87890625,304.15484619140625,0.8403438925743103,0.1658857464790344,0.1167349591851234,293.20123291015625,297.1499938964844,293.1499938964844,0.1227492988109588,-2841.25732421875,304.1554260253906,0.8778539299964905,0.1896825134754181,0.1805556565523147,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316163450479,-1691.144287109375,297.28778076171875,0.5599634647369385,0.050000000745058,0.2285027801990509,291.1664123535156,291.1499938964844,271.0402526855469,270.45050048828125,283.8026123046875,293.366455078125,291.1662902832031,1.0,0.2043351680040359,0.9612742066383362,0.9612742066383362,1.0,1.0,-0.980846643447876,0.4205955266952514,0.5602511763572693,0.1826881468296051,0.0,0.0,0.3200846910476684,26.579853057861328,25.0,-1.62027108669281,-7288.42822265625,97.9018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,306.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1622573882341385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315665930509567,0.2315710633993148,-4.4732214519171976e-06,0.0,0.0001646706223255,0.0,0.0,9.840439796447754,0.0,0.0,0.0,0.2932951748371124,4.0,0.0,1.0
292260,293.1937561035156,297.1499938964844,293.1499938964844,0.0640623345971107,-1630.538330078125,304.1542358398437,0.7443152666091919,0.1141763925552368,0.1036222279071807,293.2196044921875,297.1499938964844,293.1499938964844,0.1270301192998886,-2920.230712890625,304.15692138671875,0.8863226771354675,0.1948751211166381,0.1855450421571731,293.1959228515625,297.1499938964844,293.1499938964844,0.103165365755558,-1824.9873046875,304.1546325683594,0.8388592004776001,0.1648089438676834,0.1159762218594551,293.20068359375,297.1499938964844,293.1499938964844,0.1217963844537735,-2823.591064453125,304.1552124023437,0.8762599229812622,0.1884988993406295,0.1794284135103225,293.36651611328125,297.1499938964844,293.1499938964844,0.0044714640825986,-1670.442138671875,297.2124328613281,0.5601663589477539,0.050000000745058,0.2284965217113495,291.165771484375,291.1499938964844,271.05810546875,270.4607238769531,283.8167724609375,293.36651611328125,291.16571044921875,1.0,0.2036056816577911,0.9608502388000488,0.9608502388000488,1.0,1.0,-0.9757580161094666,0.4181275069713592,0.5576304793357849,0.1820003688335418,0.0,0.0,0.3180260956287384,26.49732780456543,25.0,-0.9076930284500122,-7236.947265625,96.70574951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53790283203125,306.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1608749032020568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297411262989044,0.2297455966472625,-4.468538463697769e-06,0.0,0.0001632675703149,0.0,0.0,9.746087074279783,0.0,0.0,0.0,0.2929104268550873,4.0,0.0,1.0
292320,293.1937561035156,297.1499938964844,293.1499938964844,0.0640623345971107,-1630.538330078125,304.1542358398437,0.7443152666091919,0.1141763925552368,0.1036222279071807,293.2196044921875,297.1499938964844,293.1499938964844,0.1270301192998886,-2920.230712890625,304.15692138671875,0.8863226771354675,0.1948751211166381,0.1855450421571731,293.1959228515625,297.1499938964844,293.1499938964844,0.103165365755558,-1824.9873046875,304.1546325683594,0.8388592004776001,0.1648089438676834,0.1159762218594551,293.20068359375,297.1499938964844,293.1499938964844,0.1217963844537735,-2823.591064453125,304.1552124023437,0.8762599229812622,0.1884988993406295,0.1794284135103225,293.36651611328125,297.1499938964844,293.1499938964844,0.0044714640825986,-1670.442138671875,297.2124328613281,0.5601663589477539,0.050000000745058,0.2284965217113495,291.165771484375,291.1499938964844,271.05810546875,270.4607238769531,283.8167724609375,293.36651611328125,291.16571044921875,1.0,0.2036056816577911,0.9608502388000488,0.9608502388000488,1.0,1.0,-0.9757580161094666,0.4181275069713592,0.5576304793357849,0.1820003688335418,0.0,0.0,0.3180260956287384,26.49732780456543,25.0,-0.9076930284500122,-7236.947265625,96.70574951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53790283203125,306.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1608749032020568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297411262989044,0.2297455966472625,-4.468538463697769e-06,0.0,0.0001632675703149,0.0,0.0,9.746087074279783,0.0,0.0,0.0,0.2929104268550873,4.0,0.0,1.0
292380,293.1927185058594,297.1499938964844,293.1499938964844,0.0633262619376182,-1617.7049560546875,304.154052734375,0.7426287531852722,0.1132770180702209,0.1028059795498848,293.218505859375,297.1499938964844,293.1499938964844,0.125778928399086,-2897.185546875,304.1567077636719,0.8841350674629211,0.1933336704969406,0.1840800791978836,293.1953430175781,297.1499938964844,293.1499938964844,0.1023519411683082,-1813.416015625,304.1544494628906,0.8373678922653198,0.1637628972530365,0.115240104496479,293.2000427246094,297.1499938964844,293.1499938964844,0.1208675950765609,-2806.333740234375,304.155029296875,0.8746486902236938,0.1873449981212616,0.1783306300640106,293.3663024902344,297.1499938964844,293.1499938964844,0.0044120289385318,-1649.8656005859375,297.1378173828125,0.5603234171867371,0.050000000745058,0.2284917086362838,291.1654357910156,291.1499938964844,271.0758972167969,270.470703125,283.83111572265625,293.3663330078125,291.1654052734375,1.0,0.202910840511322,0.9604262113571168,0.9604262113571168,1.0,1.0,-0.9708132147789,0.4157080054283142,0.5551052093505859,0.1813892126083374,0.0,0.0,0.3159902691841125,26.425235748291016,25.0,-0.4764720499515533,-7186.3515625,95.56648254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,305.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1596149206161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279556840658188,0.2279601544141769,-4.464018275029957e-06,0.0,0.000161988849868,0.0,0.0,9.654239654541016,0.0,0.0,0.0,0.2925364077091217,4.0,0.0,1.0
292440,293.1927185058594,297.1499938964844,293.1499938964844,0.0633262619376182,-1617.7049560546875,304.154052734375,0.7426287531852722,0.1132770180702209,0.1028059795498848,293.218505859375,297.1499938964844,293.1499938964844,0.125778928399086,-2897.185546875,304.1567077636719,0.8841350674629211,0.1933336704969406,0.1840800791978836,293.1953430175781,297.1499938964844,293.1499938964844,0.1023519411683082,-1813.416015625,304.1544494628906,0.8373678922653198,0.1637628972530365,0.115240104496479,293.2000427246094,297.1499938964844,293.1499938964844,0.1208675950765609,-2806.333740234375,304.155029296875,0.8746486902236938,0.1873449981212616,0.1783306300640106,293.3663024902344,297.1499938964844,293.1499938964844,0.0044120289385318,-1649.8656005859375,297.1378173828125,0.5603234171867371,0.050000000745058,0.2284917086362838,291.1654357910156,291.1499938964844,271.0758972167969,270.470703125,283.83111572265625,293.3663330078125,291.1654052734375,1.0,0.202910840511322,0.9604262113571168,0.9604262113571168,1.0,1.0,-0.9708132147789,0.4157080054283142,0.5551052093505859,0.1813892126083374,0.0,0.0,0.3159902691841125,26.425235748291016,25.0,-0.4764720499515533,-7186.3515625,95.56648254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,305.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1596149206161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279556840658188,0.2279601544141769,-4.464018275029957e-06,0.0,0.000161988849868,0.0,0.0,9.654239654541016,0.0,0.0,0.0,0.2925364077091217,4.0,0.0,1.0
292500,293.19219970703125,297.1499938964844,293.1499938964844,0.0629671141505241,-1611.4559326171875,304.1539611816406,0.741792619228363,0.1128390803933143,0.1024088412523269,293.21795654296875,297.1499938964844,293.1499938964844,0.1251644492149353,-2885.8466796875,304.1565856933594,0.8830364346504211,0.1925754845142364,0.1833598613739013,293.1950378417969,297.1499938964844,293.1499938964844,0.1019540205597877,-1807.746826171875,304.15435791015625,0.8366198539733887,0.1632505357265472,0.1148798167705535,293.1996765136719,297.1499938964844,293.1499938964844,0.1204120814800262,-2797.857177734375,304.1549377441406,0.873837411403656,0.1867784559726715,0.1777919828891754,293.3661499023437,297.1499938964844,293.1499938964844,0.004382602404803,-1639.6373291015625,297.10076904296875,0.5603860020637512,0.050000000745058,0.228489801287651,291.16534423828125,291.1499938964844,271.0847473144531,270.4755859375,283.8383483886719,293.3661804199219,291.165283203125,1.0,0.2025755047798156,0.9602141976356506,0.9602141976356506,1.0,1.0,-0.968390941619873,0.41451495885849,0.5538759827613831,0.1811107397079467,0.0,0.0,0.3149792551994324,26.392807006835938,25.0,-0.3689787089824676,-7161.2802734375,95.01654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007629394531,305.9635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84765625,18000.0,0.0,0.0,0.1590299755334854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270739376544952,0.2270784080028534,-4.46180365543114e-06,0.0,0.0001613952044863,0.0,0.0,9.609028816223145,0.0,0.0,0.0,0.2923524975776672,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626133009791374,-1605.3082275390625,304.1539001464844,0.7409611344337463,0.1124079599976539,0.1020180955529213,293.2173767089844,297.1499938964844,293.1499938964844,0.1245568841695785,-2874.622802734375,304.156494140625,0.8819355964660645,0.1918246895074844,0.1826468557119369,293.1947021484375,297.1499938964844,293.1499938964844,0.1015614792704582,-1802.149169921875,304.1542663574219,0.8358708024024963,0.162744328379631,0.114524021744728,293.1993408203125,297.1499938964844,293.1499938964844,0.1199620962142944,-2789.47607421875,304.15484619140625,0.873023509979248,0.1862180083990097,0.1772593110799789,293.3659362792969,297.1499938964844,293.1499938964844,0.0043533225543797,-1629.4356689453125,297.0638122558594,0.5604397654533386,0.050000000745058,0.2284881621599197,291.16522216796875,291.1499938964844,271.09356689453125,270.4804077148437,283.8456726074219,293.365966796875,291.1651916503906,1.0,0.2022471278905868,0.9600101113319396,0.9600101113319396,1.0,1.0,-0.9659979343414308,0.413331538438797,0.552666425704956,0.1808490604162216,0.0,0.0,0.3139750361442566,26.362422943115234,25.0,-0.3291198909282684,-7136.3173828125,94.47813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4878234863281,305.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.74609375,18000.0,0.0,0.0,0.1584712415933609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262002080678939,0.2262046784162521,-4.459614501683973e-06,0.0,0.0001608281600056,0.0,0.0,9.564312934875488,0.0,0.0,0.0,0.2921706736087799,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.06192122772336,-1593.3084716796875,304.1537475585937,0.7393124103546143,0.1115655153989791,0.1012549325823783,293.2162780761719,297.1499938964844,293.1499938964844,0.1233622878789901,-2852.517822265625,304.1563415527344,0.8797304034233093,0.1903447359800338,0.1812418103218078,293.19403076171875,297.1499938964844,293.1499938964844,0.100792109966278,-1791.1639404296875,304.1541442871094,0.8343710899353027,0.1617497205734253,0.1138252764940261,293.1986083984375,297.1499938964844,293.1499938964844,0.1190784871578216,-2772.997802734375,304.1547241210937,0.8713901042938232,0.1851148307323455,0.1762112230062484,293.3654479980469,297.1499938964844,293.1499938964844,0.0042952643707394,-1609.138916015625,296.990234375,0.5605232119560242,0.050000000745058,0.2284856438636779,291.1649780273437,291.1499938964844,271.1111755371094,270.4898681640625,283.8604431152344,293.3655090332031,291.1649169921875,1.0,0.2016101330518722,0.959601879119873,0.959601879119873,1.0,1.0,-0.9612960815429688,0.4109919667243957,0.550304114818573,0.1803729832172393,0.0,0.0,0.3119974434375763,26.30731964111328,25.0,-0.3341490626335144,-7086.97216796875,93.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625244140625,305.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.49609375,18000.0,0.0,0.0,0.1574258357286453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244859039783477,0.2244903594255447,-4.4553298721439205e-06,0.0,0.0001597672089701,0.0,0.0,9.47680950164795,0.0,0.0,0.0,0.2918149530887604,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.06192122772336,-1593.3084716796875,304.1537475585937,0.7393124103546143,0.1115655153989791,0.1012549325823783,293.2162780761719,297.1499938964844,293.1499938964844,0.1233622878789901,-2852.517822265625,304.1563415527344,0.8797304034233093,0.1903447359800338,0.1812418103218078,293.19403076171875,297.1499938964844,293.1499938964844,0.100792109966278,-1791.1639404296875,304.1541442871094,0.8343710899353027,0.1617497205734253,0.1138252764940261,293.1986083984375,297.1499938964844,293.1499938964844,0.1190784871578216,-2772.997802734375,304.1547241210937,0.8713901042938232,0.1851148307323455,0.1762112230062484,293.3654479980469,297.1499938964844,293.1499938964844,0.0042952643707394,-1609.138916015625,296.990234375,0.5605232119560242,0.050000000745058,0.2284856438636779,291.1649780273437,291.1499938964844,271.1111755371094,270.4898681640625,283.8604431152344,293.3655090332031,291.1649169921875,1.0,0.2016101330518722,0.959601879119873,0.959601879119873,1.0,1.0,-0.9612960815429688,0.4109919667243957,0.550304114818573,0.1803729832172393,0.0,0.0,0.3119974434375763,26.30731964111328,25.0,-0.3341490626335144,-7086.97216796875,93.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625244140625,305.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.49609375,18000.0,0.0,0.0,0.1574258357286453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244859039783477,0.2244903594255447,-4.4553298721439205e-06,0.0,0.0001597672089701,0.0,0.0,9.47680950164795,0.0,0.0,0.0,0.2918149530887604,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.0612470395863056,-1581.6488037109375,304.15362548828125,0.7376840710639954,0.1107474267482757,0.1005142927169799,293.21514892578125,297.1499938964844,293.1499938964844,0.1221911683678627,-2830.796875,304.1561584472656,0.8775254487991333,0.1888916492462158,0.1798627525568008,293.1933288574219,297.1499938964844,293.1499938964844,0.1000404357910156,-1780.4105224609375,304.1540222167969,0.8328724503517151,0.1607770472764969,0.1131422892212867,293.1978759765625,297.1499938964844,293.1499938964844,0.1182131990790367,-2756.830078125,304.1545715332031,0.8697541952133179,0.1840336620807647,0.1751844584941864,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377575300633,-1588.935546875,296.9171142578125,0.5605798363685608,0.050000000745058,0.2284839749336242,291.1648254394531,291.1499938964844,271.1286926269531,270.4991149902344,283.8754577636719,293.36492919921875,291.164794921875,1.0,0.2009966820478439,0.9591937065124512,0.9591937065124512,1.0,1.0,-0.956697940826416,0.4086862504482269,0.5480117201805115,0.1799545735120773,0.0,0.0,0.3100335001945495,26.25868225097656,25.0,-0.1338220238685608,-7038.837890625,92.42919158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,305.8886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.314453125,18000.0,0.0,0.0,0.1564616113901138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228055000305175,0.2228099554777145,-4.4511721171147656e-06,0.0,0.0001587886363267,0.0,0.0,9.391390800476074,0.0,0.0,0.0,0.291467934846878,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.0612470395863056,-1581.6488037109375,304.15362548828125,0.7376840710639954,0.1107474267482757,0.1005142927169799,293.21514892578125,297.1499938964844,293.1499938964844,0.1221911683678627,-2830.796875,304.1561584472656,0.8775254487991333,0.1888916492462158,0.1798627525568008,293.1933288574219,297.1499938964844,293.1499938964844,0.1000404357910156,-1780.4105224609375,304.1540222167969,0.8328724503517151,0.1607770472764969,0.1131422892212867,293.1978759765625,297.1499938964844,293.1499938964844,0.1182131990790367,-2756.830078125,304.1545715332031,0.8697541952133179,0.1840336620807647,0.1751844584941864,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377575300633,-1588.935546875,296.9171142578125,0.5605798363685608,0.050000000745058,0.2284839749336242,291.1648254394531,291.1499938964844,271.1286926269531,270.4991149902344,283.8754577636719,293.36492919921875,291.164794921875,1.0,0.2009966820478439,0.9591937065124512,0.9591937065124512,1.0,1.0,-0.956697940826416,0.4086862504482269,0.5480117201805115,0.1799545735120773,0.0,0.0,0.3100335001945495,26.25868225097656,25.0,-0.1338220238685608,-7038.837890625,92.42919158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,305.8886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.314453125,18000.0,0.0,0.0,0.1564616113901138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228055000305175,0.2228099554777145,-4.4511721171147656e-06,0.0,0.0001587886363267,0.0,0.0,9.391390800476074,0.0,0.0,0.0,0.291467934846878,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605887435376644,-1570.2913818359375,304.15350341796875,0.7360772490501404,0.1099519059062004,0.0997944474220275,293.21405029296875,297.1499938964844,293.1499938964844,0.1210409775376319,-2809.413330078125,304.1560363769531,0.8753257989883423,0.1874636709690094,0.1785079389810562,293.1925964355469,297.1499938964844,293.1499938964844,0.0993042662739753,-1769.8583984375,304.1539001464844,0.8313778042793274,0.1598247587680816,0.1124738827347755,293.1971130371094,297.1499938964844,293.1499938964844,0.1173639893531799,-2740.93212890625,304.15447998046875,0.8681206703186035,0.1829730868339538,0.1741776168346405,293.3642578125,297.1499938964844,293.1499938964844,0.0041807754896581,-1568.81640625,296.844482421875,0.5606145262718201,0.050000000745058,0.2284829765558242,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.890625,293.36431884765625,291.1649169921875,1.0,0.2004042267799377,0.958803117275238,0.958803117275238,1.0,1.0,-0.9521961808204652,0.4064131081104278,0.5457830429077148,0.1795877963304519,0.0,0.0,0.3080421388149261,26.215484619140625,25.0,0.1221588104963302,-6991.544921875,91.46004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,305.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.296875,18000.0,0.0,0.0,0.1555611342191696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211216390132904,0.2211260795593261,-4.4470707507571205e-06,0.0,0.0001578747760504,0.0,0.0,9.30618953704834,0.0,0.0,0.0,0.2911224067211151,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605887435376644,-1570.2913818359375,304.15350341796875,0.7360772490501404,0.1099519059062004,0.0997944474220275,293.21405029296875,297.1499938964844,293.1499938964844,0.1210409775376319,-2809.413330078125,304.1560363769531,0.8753257989883423,0.1874636709690094,0.1785079389810562,293.1925964355469,297.1499938964844,293.1499938964844,0.0993042662739753,-1769.8583984375,304.1539001464844,0.8313778042793274,0.1598247587680816,0.1124738827347755,293.1971130371094,297.1499938964844,293.1499938964844,0.1173639893531799,-2740.93212890625,304.15447998046875,0.8681206703186035,0.1829730868339538,0.1741776168346405,293.3642578125,297.1499938964844,293.1499938964844,0.0041807754896581,-1568.81640625,296.844482421875,0.5606145262718201,0.050000000745058,0.2284829765558242,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.890625,293.36431884765625,291.1649169921875,1.0,0.2004042267799377,0.958803117275238,0.958803117275238,1.0,1.0,-0.9521961808204652,0.4064131081104278,0.5457830429077148,0.1795877963304519,0.0,0.0,0.3080421388149261,26.215484619140625,25.0,0.1221588104963302,-6991.544921875,91.46004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,305.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.296875,18000.0,0.0,0.0,0.1555611342191696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211216390132904,0.2211260795593261,-4.4470707507571205e-06,0.0,0.0001578747760504,0.0,0.0,9.30618953704834,0.0,0.0,0.0,0.2911224067211151,4.0,0.0,1.0
292980,293.18756103515625,297.1499938964844,293.1499938964844,0.0599454268813133,-1559.2196044921875,304.1534118652344,0.734492301940918,0.109177254140377,0.0990937873721122,293.2129821777344,297.1499938964844,293.1499938964844,0.1199108585715293,-2788.35546875,304.1559143066406,0.8731353878974915,0.1860590726137161,0.1771756410598755,293.19189453125,297.1499938964844,293.1499938964844,0.0985828638076782,-1759.5003662109375,304.15380859375,0.8298894166946411,0.1588913947343826,0.1118189767003059,293.1963806152344,297.1499938964844,293.1499938964844,0.1165303587913513,-2725.297607421875,304.15435791015625,0.8664933443069458,0.1819317489862442,0.1731892973184585,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242819279432,-1548.777587890625,296.7723083496094,0.5606315732002258,0.050000000745058,0.2284825295209884,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.9059753417969,293.3636474609375,291.1651611328125,1.0,0.1998304277658462,0.9584125876426696,0.9584125876426696,1.0,1.0,-0.9477834701538086,0.404170960187912,0.543612539768219,0.1792652010917663,0.0,0.0,0.3060081601142883,26.176815032958984,25.0,0.3361744880676269,-6944.96142578125,90.52302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,305.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.154705137014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194175273180008,0.2194219678640365,-4.442964836925967e-06,0.0,0.0001570060558151,0.0,0.0,9.220321655273438,0.0,0.0,0.0,0.2907746732234955,4.0,0.0,1.0
293040,293.18756103515625,297.1499938964844,293.1499938964844,0.0599454268813133,-1559.2196044921875,304.1534118652344,0.734492301940918,0.109177254140377,0.0990937873721122,293.2129821777344,297.1499938964844,293.1499938964844,0.1199108585715293,-2788.35546875,304.1559143066406,0.8731353878974915,0.1860590726137161,0.1771756410598755,293.19189453125,297.1499938964844,293.1499938964844,0.0985828638076782,-1759.5003662109375,304.15380859375,0.8298894166946411,0.1588913947343826,0.1118189767003059,293.1963806152344,297.1499938964844,293.1499938964844,0.1165303587913513,-2725.297607421875,304.15435791015625,0.8664933443069458,0.1819317489862442,0.1731892973184585,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242819279432,-1548.777587890625,296.7723083496094,0.5606315732002258,0.050000000745058,0.2284825295209884,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.9059753417969,293.3636474609375,291.1651611328125,1.0,0.1998304277658462,0.9584125876426696,0.9584125876426696,1.0,1.0,-0.9477834701538086,0.404170960187912,0.543612539768219,0.1792652010917663,0.0,0.0,0.3060081601142883,26.176815032958984,25.0,0.3361744880676269,-6944.96142578125,90.52302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,305.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.154705137014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194175273180008,0.2194219678640365,-4.442964836925967e-06,0.0,0.0001570060558151,0.0,0.0,9.220321655273438,0.0,0.0,0.0,0.2907746732234955,4.0,0.0,1.0
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.0596293583512306,-1553.789794921875,304.15338134765625,0.7337083220481873,0.1087976172566413,0.098750501871109,293.21246337890625,297.1499938964844,293.1499938964844,0.119353286921978,-2777.948974609375,304.1558532714844,0.8720447421073914,0.1853653937578201,0.1765177696943283,293.1915283203125,297.1499938964844,293.1499938964844,0.098227672278881,-1754.39453125,304.1537475585937,0.8291481733322144,0.1584317237138748,0.1114965081214904,293.19598388671875,297.1499938964844,293.1499938964844,0.1161194145679473,-2717.580078125,304.1543273925781,0.8656830787658691,0.181418240070343,0.1727019995450973,293.3632202148437,297.1499938964844,293.1499938964844,0.0040962267667055,-1538.7933349609375,296.7363586425781,0.560634195804596,0.050000000745058,0.2284824848175048,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.9136962890625,293.36328125,291.16534423828125,1.0,0.1995501518249511,0.9582172632217408,0.9582172632217408,1.0,1.0,-0.9456100463867188,0.4030619263648987,0.5425480604171753,0.1791185140609741,0.0,0.0,0.3049708008766174,26.15900230407715,25.0,0.4183948636054992,-6921.91455078125,90.06600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,305.8235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.1542887538671493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185541987419128,0.2185586392879486,-4.440900738700293e-06,0.0,0.0001565834681969,0.0,0.0,9.176952362060549,0.0,0.0,0.0,0.2905991971492767,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593168139457702,-1548.4273681640625,304.1533203125,0.7329298257827759,0.1084227189421653,0.0984115898609161,293.2119445800781,297.1499938964844,293.1499938964844,0.1188005059957504,-2767.62060546875,304.1557922363281,0.8709574341773987,0.1846770197153091,0.1758650541305542,293.191162109375,297.1499938964844,293.1499938964844,0.0978759974241256,-1749.3358154296875,304.1537170410156,0.8284090757369995,0.1579763889312744,0.1111771464347839,293.19561767578125,297.1499938964844,293.1499938964844,0.1157122477889061,-2709.927001953125,304.1542663574219,0.8648754358291626,0.1809091418981552,0.1722189933061599,293.3628845214844,297.1499938964844,293.1499938964844,0.0040682819671928,-1528.828125,296.7005310058594,0.5606335997581482,0.050000000745058,0.2284825295209884,291.1654968261719,291.1499938964844,271.1806030273437,270.5257568359375,283.92144775390625,293.3629150390625,291.16552734375,1.0,0.1992738991975784,0.9580315351486206,0.9580315351486206,1.0,1.0,-0.9434569478034972,0.4019609093666076,0.5414960384368896,0.1789803206920623,0.0,0.0,0.3039193749427795,26.142061233520508,25.0,0.4788007140159607,-6899.01708984375,89.61602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,305.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.470703125,18000.0,0.0,0.0,0.1538768261671066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176825255155563,0.2176869660615921,-4.438824817043496e-06,0.0,0.0001561654062243,0.0,0.0,9.133248329162598,0.0,0.0,0.0,0.2904224693775177,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587017796933651,-1537.89453125,304.1532287597656,0.7313883304595947,0.1076863929629325,0.0977460592985153,293.2109069824219,297.1499938964844,293.1499938964844,0.1177086979150772,-2747.189208984375,304.1556701660156,0.8687934279441833,0.1833153963088989,0.174574077129364,293.1904602050781,297.1499938964844,293.1499938964844,0.0971827283501625,-1739.3546142578125,304.15362548828125,0.8269370198249817,0.157078132033348,0.110547199845314,293.19488525390625,297.1499938964844,293.1499938964844,0.114908866584301,-2694.80908203125,304.1542053222656,0.8632685542106628,0.1799036413431167,0.171265110373497,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127406828105,-1508.963623046875,296.6291198730469,0.5606237053871155,0.050000000745058,0.2284829169511795,291.1658935546875,291.1499938964844,271.1976623535156,270.5343322753906,283.9369506835937,293.3621826171875,291.1659240722656,1.0,0.1987324357032776,0.9576599597930908,0.9576599597930908,1.0,1.0,-0.9392083287239076,0.3997817635536194,0.5394265651702881,0.1787248253822326,0.0,0.0,0.3017757833003998,26.11048889160156,25.0,0.5436537265777588,-6853.65185546875,88.73579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,305.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1530585587024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159152179956436,0.2159196585416793,-4.434637048689183e-06,0.0,0.0001553349866298,0.0,0.0,9.044892311096191,0.0,0.0,0.0,0.2900654077529907,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587017796933651,-1537.89453125,304.1532287597656,0.7313883304595947,0.1076863929629325,0.0977460592985153,293.2109069824219,297.1499938964844,293.1499938964844,0.1177086979150772,-2747.189208984375,304.1556701660156,0.8687934279441833,0.1833153963088989,0.174574077129364,293.1904602050781,297.1499938964844,293.1499938964844,0.0971827283501625,-1739.3546142578125,304.15362548828125,0.8269370198249817,0.157078132033348,0.110547199845314,293.19488525390625,297.1499938964844,293.1499938964844,0.114908866584301,-2694.80908203125,304.1542053222656,0.8632685542106628,0.1799036413431167,0.171265110373497,293.36212158203125,297.1499938964844,293.1499938964844,0.0040127406828105,-1508.963623046875,296.6291198730469,0.5606237053871155,0.050000000745058,0.2284829169511795,291.1658935546875,291.1499938964844,271.1976623535156,270.5343322753906,283.9369506835937,293.3621826171875,291.1659240722656,1.0,0.1987324357032776,0.9576599597930908,0.9576599597930908,1.0,1.0,-0.9392083287239076,0.3997817635536194,0.5394265651702881,0.1787248253822326,0.0,0.0,0.3017757833003998,26.11048889160156,25.0,0.5436537265777588,-6853.65185546875,88.73579406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,305.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1530585587024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159152179956436,0.2159196585416793,-4.434637048689183e-06,0.0,0.0001553349866298,0.0,0.0,9.044892311096191,0.0,0.0,0.0,0.2900654077529907,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581000708043575,-1527.6153564453125,304.1531677246094,0.7298669815063477,0.1069675460457801,0.0970965176820755,293.2099304199219,297.1499938964844,293.1499938964844,0.1166350841522216,-2727.05712890625,304.15557861328125,0.8666446805000305,0.1819732636213302,0.1733018457889557,293.18975830078125,297.1499938964844,293.1499938964844,0.096502885222435,-1729.5562744140625,304.153564453125,0.8254736065864563,0.1561960577964782,0.1099287346005439,293.19415283203125,297.1499938964844,293.1499938964844,0.1141201555728912,-2679.9443359375,304.15411376953125,0.8616741299629211,0.1789146661758422,0.1703270971775055,293.3613586425781,297.1499938964844,293.1499938964844,0.003957669250667,-1489.19482421875,296.5580139160156,0.5606033205986023,0.050000000745058,0.2284836322069168,291.166259765625,291.1499938964844,271.214599609375,270.5428161621094,283.95245361328125,293.3614196777344,291.1662902832031,1.0,0.1982049793004989,0.957288384437561,0.957288384437561,1.0,1.0,-0.9350346326828004,0.3976345956325531,0.5374000668525696,0.1784908920526504,0.0,0.0,0.299580305814743,26.081661224365234,25.0,0.5391406416893005,-6808.85693359375,87.88062286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,305.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1522371768951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141179293394088,0.2141223549842834,-4.4304047150944825e-06,0.0,0.0001545013947179,0.0,0.0,8.955377578735352,0.0,0.0,0.0,0.2897039353847503,4.0,0.0,1.0
