time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581000708043575,-1527.6153564453125,304.1531677246094,0.7298669815063477,0.1069675460457801,0.0970965176820755,293.2099304199219,297.1499938964844,293.1499938964844,0.1166350841522216,-2727.05712890625,304.15557861328125,0.8666446805000305,0.1819732636213302,0.1733018457889557,293.18975830078125,297.1499938964844,293.1499938964844,0.096502885222435,-1729.5562744140625,304.153564453125,0.8254736065864563,0.1561960577964782,0.1099287346005439,293.19415283203125,297.1499938964844,293.1499938964844,0.1141201555728912,-2679.9443359375,304.15411376953125,0.8616741299629211,0.1789146661758422,0.1703270971775055,293.3613586425781,297.1499938964844,293.1499938964844,0.003957669250667,-1489.19482421875,296.5580139160156,0.5606033205986023,0.050000000745058,0.2284836322069168,291.166259765625,291.1499938964844,271.214599609375,270.5428161621094,283.95245361328125,293.3614196777344,291.1662902832031,1.0,0.1982049793004989,0.957288384437561,0.957288384437561,1.0,1.0,-0.9350346326828004,0.3976345956325531,0.5374000668525696,0.1784908920526504,0.0,0.0,0.299580305814743,26.081661224365234,25.0,0.5391406416893005,-6808.85693359375,87.88062286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,305.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1522371768951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141179293394088,0.2141223549842834,-4.4304047150944825e-06,0.0,0.0001545013947179,0.0,0.0,8.955377578735352,0.0,0.0,0.0,0.2897039353847503,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.057511243969202,-1517.5814208984375,304.1531066894531,0.7283643484115601,0.1062652170658111,0.0964621156454086,293.2089538574219,297.1499938964844,293.1499938964844,0.1155790463089943,-2707.215087890625,304.1554870605469,0.8645115494728088,0.1806494146585464,0.1720472425222396,293.1890563964844,297.1499938964844,293.1499938964844,0.095836117863655,-1719.9381103515625,304.1534729003906,0.8240183591842651,0.1553294360637664,0.109321229159832,293.1934509277344,297.1499938964844,293.1499938964844,0.1133458614349365,-2665.32958984375,304.1540222167969,0.8600928783416748,0.1779414564371109,0.1694042235612869,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030408952385,-1469.5184326171875,296.4872131347656,0.5605736970901489,0.050000000745058,0.2284846305847168,291.1665954589844,291.1499938964844,271.2314147949219,270.5512084960937,283.9678955078125,293.3606262207031,291.1666259765625,1.0,0.197690412402153,0.9569290280342102,0.9569290280342102,1.0,1.0,-0.9309319853782654,0.3955206274986267,0.5354113578796387,0.178270936012268,0.0,0.0,0.2973420023918152,26.05520248413086,25.0,0.4721671640872955,-6764.64208984375,87.04878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,305.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1514027565717697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122976183891296,0.2123020440340042,-4.42614054918522e-06,0.0,0.0001536545460112,0.0,0.0,8.865053176879883,0.0,0.0,0.0,0.2893394529819488,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.057511243969202,-1517.5814208984375,304.1531066894531,0.7283643484115601,0.1062652170658111,0.0964621156454086,293.2089538574219,297.1499938964844,293.1499938964844,0.1155790463089943,-2707.215087890625,304.1554870605469,0.8645115494728088,0.1806494146585464,0.1720472425222396,293.1890563964844,297.1499938964844,293.1499938964844,0.095836117863655,-1719.9381103515625,304.1534729003906,0.8240183591842651,0.1553294360637664,0.109321229159832,293.1934509277344,297.1499938964844,293.1499938964844,0.1133458614349365,-2665.32958984375,304.1540222167969,0.8600928783416748,0.1779414564371109,0.1694042235612869,293.3605651855469,297.1499938964844,293.1499938964844,0.0039030408952385,-1469.5184326171875,296.4872131347656,0.5605736970901489,0.050000000745058,0.2284846305847168,291.1665954589844,291.1499938964844,271.2314147949219,270.5512084960937,283.9678955078125,293.3606262207031,291.1666259765625,1.0,0.197690412402153,0.9569290280342102,0.9569290280342102,1.0,1.0,-0.9309319853782654,0.3955206274986267,0.5354113578796387,0.178270936012268,0.0,0.0,0.2973420023918152,26.05520248413086,25.0,0.4721671640872955,-6764.64208984375,87.04878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,305.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1514027565717697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122976183891296,0.2123020440340042,-4.42614054918522e-06,0.0,0.0001536545460112,0.0,0.0,8.865053176879883,0.0,0.0,0.0,0.2893394529819488,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569348521530628,-1507.783447265625,304.15301513671875,0.7268776893615723,0.1055784076452255,0.0958420187234878,293.2080383300781,297.1499938964844,293.1499938964844,0.1145398616790771,-2687.652099609375,304.1553955078125,0.8623930811882019,0.1793424934148788,0.1708090901374817,293.1883850097656,297.1499938964844,293.1499938964844,0.0951821431517601,-1710.498046875,304.1534118652344,0.8225697875022888,0.1544776111841201,0.1087242662906646,293.1927490234375,297.1499938964844,293.1499938964844,0.1125857532024383,-2650.962646484375,304.1539611816406,0.8585242629051208,0.17698335647583,0.1684959083795547,293.3597717285156,297.1499938964844,293.1499938964844,0.0038488700520247,-1449.9451904296875,296.4167175292969,0.5605349540710449,0.050000000745058,0.2284858971834182,291.1668701171875,291.1499938964844,271.24810791015625,270.5595092773437,283.98321533203125,293.3598327636719,291.1668701171875,1.0,0.1971879303455352,0.9565696716308594,0.9565696716308594,1.0,1.0,-0.9268966913223268,0.3934409618377685,0.5334557294845581,0.178056314587593,0.0,0.0,0.2950733304023742,26.03088760375977,25.0,0.3607167899608612,-6721.03857421875,86.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,305.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1505478024482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104644924402237,0.2104689180850982,-4.4218654693395365e-06,0.0,0.0001527868735138,0.0,0.0,8.774425506591797,0.0,0.0,0.0,0.2889739871025085,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569348521530628,-1507.783447265625,304.15301513671875,0.7268776893615723,0.1055784076452255,0.0958420187234878,293.2080383300781,297.1499938964844,293.1499938964844,0.1145398616790771,-2687.652099609375,304.1553955078125,0.8623930811882019,0.1793424934148788,0.1708090901374817,293.1883850097656,297.1499938964844,293.1499938964844,0.0951821431517601,-1710.498046875,304.1534118652344,0.8225697875022888,0.1544776111841201,0.1087242662906646,293.1927490234375,297.1499938964844,293.1499938964844,0.1125857532024383,-2650.962646484375,304.1539611816406,0.8585242629051208,0.17698335647583,0.1684959083795547,293.3597717285156,297.1499938964844,293.1499938964844,0.0038488700520247,-1449.9451904296875,296.4167175292969,0.5605349540710449,0.050000000745058,0.2284858971834182,291.1668701171875,291.1499938964844,271.24810791015625,270.5595092773437,283.98321533203125,293.3598327636719,291.1668701171875,1.0,0.1971879303455352,0.9565696716308594,0.9565696716308594,1.0,1.0,-0.9268966913223268,0.3934409618377685,0.5334557294845581,0.178056314587593,0.0,0.0,0.2950733304023742,26.03088760375977,25.0,0.3607167899608612,-6721.03857421875,86.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,305.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1505478024482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104644924402237,0.2104689180850982,-4.4218654693395365e-06,0.0,0.0001527868735138,0.0,0.0,8.774425506591797,0.0,0.0,0.0,0.2889739871025085,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.056650873273611,-1502.96484375,304.1529846191406,0.7261388897895813,0.1052402406930923,0.0955367907881736,293.2076110839844,297.1499938964844,293.1499938964844,0.1140259951353073,-2677.96435546875,304.15533447265625,0.8613383173942566,0.1786946058273315,0.170195460319519,293.18804931640625,297.1499938964844,293.1499938964844,0.0948596075177192,-1705.840087890625,304.15338134765625,0.8218470811843872,0.1540568023920059,0.1084294095635414,293.1923828125,297.1499938964844,293.1499938964844,0.1122106611728668,-2643.86572265625,304.1539306640625,0.8577440977096558,0.1765095144510269,0.1680467426776886,293.3593444824219,297.1499938964844,293.1499938964844,0.003821951104328,-1440.19677734375,296.3815612792969,0.5605122447013855,0.050000000745058,0.2284866571426391,291.1669616699219,291.1499938964844,271.25640869140625,270.56365966796875,283.99078369140625,293.3594055175781,291.1669616699219,1.0,0.1969407945871353,0.9563900232315063,0.9563900232315063,1.0,1.0,-0.924901843070984,0.3924137055873871,0.5324881076812744,0.1779482811689376,0.0,0.0,0.2939323484897613,26.01945686340332,25.0,0.2946714460849762,-6699.46875,85.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,305.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1501116156578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209547072649002,0.2095514982938766,-4.419732704263879e-06,0.0,0.0001523442042525,0.0,0.0,8.729193687438965,0.0,0.0,0.0,0.2887916266918182,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563697703182697,-1498.200927734375,304.1529541015625,0.7254027724266052,0.1049055308103561,0.0952348113059997,293.2071838378906,297.1499938964844,293.1499938964844,0.1135159358382225,-2668.339111328125,304.1553039550781,0.860286295413971,0.1780502945184707,0.1695853769779205,293.1877136230469,297.1499938964844,293.1499938964844,0.0945401489734649,-1701.2255859375,304.1533508300781,0.8211252689361572,0.1536394655704498,0.1081370562314987,293.1920471191406,297.1499938964844,293.1499938964844,0.1118390187621116,-2636.8291015625,304.15386962890625,0.8569666147232056,0.1760391741991043,0.1676010191440582,293.35894775390625,297.1499938964844,293.1499938964844,0.0037951369304209,-1430.4725341796875,296.3464660644531,0.5604870319366455,0.050000000745058,0.2284874767065048,291.1670227050781,291.1499938964844,271.2646484375,270.5677795410156,283.9983215332031,293.3590087890625,291.1670227050781,1.0,0.1966964602470398,0.9562225937843324,0.9562225937843324,1.0,1.0,-0.922922432422638,0.3913958072662353,0.5315266251564026,0.1778387129306793,0.0,0.0,0.292789489030838,26.008522033691406,25.0,0.2221125662326812,-6678.06787109375,85.44902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7265625,18000.0,0.0,0.0,0.1496689617633819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086310386657714,0.208635464310646,-4.4176081246405374e-06,0.0,0.0001518949575256,0.0,0.0,8.684114456176758,0.0,0.0,0.0,0.2886099517345428,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558152869343757,-1488.8226318359375,304.15289306640625,0.7240520119667053,0.1042453646659851,0.0946384668350219,293.2040100097656,297.1499938964844,293.1499938964844,0.1127173900604248,-2653.32373046875,304.15484619140625,0.8587754368782043,0.1772335171699524,0.1686363667249679,293.18707275390625,297.1499938964844,293.1499938964844,0.0939101055264473,-1692.1240234375,304.1532897949219,0.8198161125183105,0.1528141647577285,0.107558324933052,293.19140625,297.1499938964844,293.1499938964844,0.111105740070343,-2622.934814453125,304.15380859375,0.8555638194084167,0.1751077771186828,0.1667176634073257,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418389692902,-1411.1121826171875,296.2764587402344,0.560547947883606,0.050000000745058,0.2284856289625167,291.1669311523437,291.1499938964844,271.2810363769531,270.5760192871094,284.01287841796875,293.358154296875,291.1668701171875,1.0,0.1962216347455978,0.955887734889984,0.955887734889984,1.0,1.0,-0.919310450553894,0.3895273506641388,0.5297831296920776,0.1776648908853531,0.0,0.0,0.2905299365520477,25.971302032470703,25.0,-0.3564580678939819,-6636.7578125,84.70935821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695373535156,305.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1487672179937362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068178504705429,0.2068222612142563,-4.413399892655434e-06,0.0,0.0001509798166807,0.0,0.0,8.595093727111816,0.0,0.0,0.0,0.2882513403892517,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558152869343757,-1488.8226318359375,304.15289306640625,0.7240520119667053,0.1042453646659851,0.0946384668350219,293.2040100097656,297.1499938964844,293.1499938964844,0.1127173900604248,-2653.32373046875,304.15484619140625,0.8587754368782043,0.1772335171699524,0.1686363667249679,293.18707275390625,297.1499938964844,293.1499938964844,0.0939101055264473,-1692.1240234375,304.1532897949219,0.8198161125183105,0.1528141647577285,0.107558324933052,293.19140625,297.1499938964844,293.1499938964844,0.111105740070343,-2622.934814453125,304.15380859375,0.8555638194084167,0.1751077771186828,0.1667176634073257,293.35809326171875,297.1499938964844,293.1499938964844,0.0037418389692902,-1411.1121826171875,296.2764587402344,0.560547947883606,0.050000000745058,0.2284856289625167,291.1669311523437,291.1499938964844,271.2810363769531,270.5760192871094,284.01287841796875,293.358154296875,291.1668701171875,1.0,0.1962216347455978,0.955887734889984,0.955887734889984,1.0,1.0,-0.919310450553894,0.3895273506641388,0.5297831296920776,0.1776648908853531,0.0,0.0,0.2905299365520477,25.971302032470703,25.0,-0.3564580678939819,-6636.7578125,84.70935821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695373535156,305.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1487672179937362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068178504705429,0.2068222612142563,-4.413399892655434e-06,0.0,0.0001509798166807,0.0,0.0,8.595093727111816,0.0,0.0,0.0,0.2882513403892517,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552778057754039,-1479.769287109375,304.15283203125,0.7229593396186829,0.1036004796624183,0.0940533280372619,293.1982727050781,297.1499938964844,293.1499938964844,0.1124558821320533,-2648.588623046875,304.1536560058594,0.858647346496582,0.1770310997962951,0.1683327406644821,293.1864318847656,297.1499938964844,293.1499938964844,0.0933005884289741,-1683.3316650390625,304.1531982421875,0.8187959790229797,0.1520046144723892,0.1069885343313217,293.1907653808594,297.1499938964844,293.1499938964844,0.1103951334953308,-2609.47509765625,304.1537170410156,0.8544777035713196,0.1741905063390731,0.1658453345298767,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893899086862,-1392.0712890625,296.20635986328125,0.5608509182929993,0.050000000745058,0.2284762263298034,291.16558837890625,291.1499938964844,271.2972717285156,270.5842590332031,284.0263671875,293.357177734375,291.1653137207031,1.0,0.1957816779613495,0.9555529356002808,0.9555529356002808,1.0,1.0,-0.916501522064209,0.3880397081375122,0.5284618139266968,0.1776109784841537,0.0,0.0,0.2885268032550812,25.901512145996094,25.0,-1.9986823797225952,-6600.1943359375,84.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.1478554606437683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051597386598587,0.2051641345024109,-4.4094131226302125e-06,0.0,0.0001500545040471,0.0,0.0,8.513679504394531,0.0,0.0,0.0,0.2879225015640259,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552778057754039,-1479.769287109375,304.15283203125,0.7229593396186829,0.1036004796624183,0.0940533280372619,293.1982727050781,297.1499938964844,293.1499938964844,0.1124558821320533,-2648.588623046875,304.1536560058594,0.858647346496582,0.1770310997962951,0.1683327406644821,293.1864318847656,297.1499938964844,293.1499938964844,0.0933005884289741,-1683.3316650390625,304.1531982421875,0.8187959790229797,0.1520046144723892,0.1069885343313217,293.1907653808594,297.1499938964844,293.1499938964844,0.1103951334953308,-2609.47509765625,304.1537170410156,0.8544777035713196,0.1741905063390731,0.1658453345298767,293.3570861816406,297.1499938964844,293.1499938964844,0.0036893899086862,-1392.0712890625,296.20635986328125,0.5608509182929993,0.050000000745058,0.2284762263298034,291.16558837890625,291.1499938964844,271.2972717285156,270.5842590332031,284.0263671875,293.357177734375,291.1653137207031,1.0,0.1957816779613495,0.9555529356002808,0.9555529356002808,1.0,1.0,-0.916501522064209,0.3880397081375122,0.5284618139266968,0.1776109784841537,0.0,0.0,0.2885268032550812,25.901512145996094,25.0,-1.9986823797225952,-6600.1943359375,84.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.1478554606437683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051597386598587,0.2051641345024109,-4.4094131226302125e-06,0.0,0.0001500545040471,0.0,0.0,8.513679504394531,0.0,0.0,0.0,0.2879225015640259,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547578297555446,-1471.038330078125,304.1527404785156,0.7219330072402954,0.1029738113284111,0.0934840515255928,293.1922607421875,297.1499938964844,293.1499938964844,0.1124230474233627,-2648.184326171875,304.1524963378906,0.8590137362480164,0.1770262122154235,0.1682951152324676,293.185791015625,297.1499938964844,293.1499938964844,0.0927105918526649,-1674.826416015625,304.1531066894531,0.8178428411483765,0.1512143611907959,0.1064317002892494,293.1900939941406,297.1499938964844,293.1499938964844,0.1097043603658676,-2596.384765625,304.15362548828125,0.8534616827964783,0.1732900142669677,0.1649882346391677,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377073265612,-1373.2889404296875,296.1365661621094,0.5611929297447205,0.050000000745058,0.2284656316041946,291.1634826660156,291.1499938964844,271.3133544921875,270.592529296875,284.0390319824219,293.35601806640625,291.1632080078125,1.0,0.1953778713941574,0.9552189111709596,0.9552189111709596,1.0,1.0,-0.9140633940696716,0.3867363035678863,0.5273271203041077,0.1775913834571838,0.0,0.0,0.2868705093860626,25.82853126525879,25.0,-2.6647655963897705,-6568.82666015625,83.5049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728332519531,305.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1469589620828628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037891596555709,0.2037935703992843,-4.406003881740617e-06,0.0,0.0001491446600994,0.0,0.0,8.446358680725098,0.0,0.0,0.0,0.2876487076282501,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547578297555446,-1471.038330078125,304.1527404785156,0.7219330072402954,0.1029738113284111,0.0934840515255928,293.1922607421875,297.1499938964844,293.1499938964844,0.1124230474233627,-2648.184326171875,304.1524963378906,0.8590137362480164,0.1770262122154235,0.1682951152324676,293.185791015625,297.1499938964844,293.1499938964844,0.0927105918526649,-1674.826416015625,304.1531066894531,0.8178428411483765,0.1512143611907959,0.1064317002892494,293.1900939941406,297.1499938964844,293.1499938964844,0.1097043603658676,-2596.384765625,304.15362548828125,0.8534616827964783,0.1732900142669677,0.1649882346391677,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377073265612,-1373.2889404296875,296.1365661621094,0.5611929297447205,0.050000000745058,0.2284656316041946,291.1634826660156,291.1499938964844,271.3133544921875,270.592529296875,284.0390319824219,293.35601806640625,291.1632080078125,1.0,0.1953778713941574,0.9552189111709596,0.9552189111709596,1.0,1.0,-0.9140633940696716,0.3867363035678863,0.5273271203041077,0.1775913834571838,0.0,0.0,0.2868705093860626,25.82853126525879,25.0,-2.6647655963897705,-6568.82666015625,83.5049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728332519531,305.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1469589620828628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037891596555709,0.2037935703992843,-4.406003881740617e-06,0.0,0.0001491446600994,0.0,0.0,8.446358680725098,0.0,0.0,0.0,0.2876487076282501,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542491599917411,-1462.5096435546875,304.1526794433594,0.7208840250968933,0.1023636534810066,0.0929305702447891,293.186767578125,297.1499938964844,293.1499938964844,0.1124513000249862,-2648.884521484375,304.1516418457031,0.8594383001327515,0.1770706325769424,0.1683290153741836,293.18511962890625,297.1499938964844,293.1499938964844,0.0921320021152496,-1666.4786376953125,304.1530456542969,0.8168559074401855,0.1504422128200531,0.1058881804347038,293.189453125,297.1499938964844,293.1499938964844,0.1090238392353057,-2583.463623046875,304.153564453125,0.8524074554443359,0.1724054813385009,0.1641469746828079,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865998361259,-1354.6448974609375,296.0675964355469,0.5614854693412781,0.050000000745058,0.2284566015005111,291.1617431640625,291.1499938964844,271.32928466796875,270.600830078125,284.0511169433594,293.35479736328125,291.1615295410156,1.0,0.1950056999921798,0.9548848271369934,0.9548848271369934,1.0,1.0,-0.9117670655250548,0.3855144381523132,0.5262526273727417,0.1775569468736648,0.0,0.0,0.2854272723197937,25.76457595825196,25.0,-2.360051155090332,-6540.39794921875,82.97908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,305.6556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.1461040079593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026218920946121,0.2026263028383255,-4.403158982313471e-06,0.0,0.0001482770021539,0.0,0.0,8.389263153076172,0.0,0.0,0.0,0.2874168157577514,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542491599917411,-1462.5096435546875,304.1526794433594,0.7208840250968933,0.1023636534810066,0.0929305702447891,293.186767578125,297.1499938964844,293.1499938964844,0.1124513000249862,-2648.884521484375,304.1516418457031,0.8594383001327515,0.1770706325769424,0.1683290153741836,293.18511962890625,297.1499938964844,293.1499938964844,0.0921320021152496,-1666.4786376953125,304.1530456542969,0.8168559074401855,0.1504422128200531,0.1058881804347038,293.189453125,297.1499938964844,293.1499938964844,0.1090238392353057,-2583.463623046875,304.153564453125,0.8524074554443359,0.1724054813385009,0.1641469746828079,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865998361259,-1354.6448974609375,296.0675964355469,0.5614854693412781,0.050000000745058,0.2284566015005111,291.1617431640625,291.1499938964844,271.32928466796875,270.600830078125,284.0511169433594,293.35479736328125,291.1615295410156,1.0,0.1950056999921798,0.9548848271369934,0.9548848271369934,1.0,1.0,-0.9117670655250548,0.3855144381523132,0.5262526273727417,0.1775569468736648,0.0,0.0,0.2854272723197937,25.76457595825196,25.0,-2.360051155090332,-6540.39794921875,82.97908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,305.6556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.1461040079593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026218920946121,0.2026263028383255,-4.403158982313471e-06,0.0,0.0001482770021539,0.0,0.0,8.389263153076172,0.0,0.0,0.0,0.2874168157577514,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.0539982728660106,-1458.306884765625,304.15264892578125,0.720341145992279,0.1020638272166252,0.092659018933773,293.1842956542969,297.1499938964844,293.1499938964844,0.1124694868922233,-2649.291015625,304.1513061523437,0.8596247434616089,0.1770930886268615,0.1683503985404968,293.1847839355469,297.1499938964844,293.1499938964844,0.0918462350964546,-1662.352783203125,304.15301513671875,0.8163393139839172,0.1500620543956756,0.1056209132075309,293.18914794921875,297.1499938964844,293.1499938964844,0.1086867898702621,-2577.053955078125,304.1535339355469,0.8518556952476501,0.1719685643911361,0.1637318134307861,293.35406494140625,297.1499938964844,293.1499938964844,0.0035612708888947,-1345.378173828125,296.033447265625,0.5616051554679871,0.050000000745058,0.2284529209136963,291.1610717773437,291.1499938964844,271.3371887207031,270.60498046875,284.0569152832031,293.3541564941406,291.160888671875,1.0,0.1948299556970596,0.9547178149223328,0.9547178149223328,1.0,1.0,-0.9106433391571044,0.3849216997623443,0.5257216095924377,0.1775268167257309,0.0,0.0,0.284763753414154,25.736948013305664,25.0,-2.0944929122924805,-6526.8115234375,82.72821807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,305.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1456982344388961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020906507968902,0.2020950466394424,-4.401887963467743e-06,0.0,0.0001478651829529,0.0,0.0,8.363361358642578,0.0,0.0,0.0,0.2873119115829468,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537491962313652,-1454.1370849609375,304.1526184082031,0.7197836637496948,0.1017668172717094,0.0923903211951255,293.1820068359375,297.1499938964844,293.1499938964844,0.1124850288033485,-2649.635986328125,304.15106201171875,0.8597825765609741,0.1771100908517837,0.168368399143219,293.1844787597656,297.1499938964844,293.1499938964844,0.0915623903274536,-1658.2530517578125,304.1529846191406,0.8158052563667297,0.1496851295232772,0.1053561717271804,293.1888122558594,297.1499938964844,293.1499938964844,0.1083515733480453,-2570.673095703125,304.15350341796875,0.8512860536575317,0.1715346425771713,0.163319781422615,293.3534240722656,297.1499938964844,293.1499938964844,0.0035360481124371,-1336.1334228515625,295.9994506835937,0.5617064833641052,0.050000000745058,0.2284498065710067,291.16046142578125,291.1499938964844,271.34503173828125,270.60919189453125,284.0625915527344,293.353515625,291.1603088378906,1.0,0.1946599930524826,0.9545491933822632,0.9545491933822632,1.0,1.0,-0.909526526927948,0.3843371868133545,0.5251893401145935,0.1774851977825164,0.0,0.0,0.2841291427612304,25.71218681335449,25.0,-1.8133400678634644,-6513.5087890625,82.4835433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,305.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1453087329864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201585978269577,0.2015903741121292,-4.400691977934912e-06,0.0,0.0001474698947276,0.0,0.0,8.338798522949219,0.0,0.0,0.0,0.2872125506401062,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532551631331443,-1445.874267578125,304.1525573730469,0.7186238765716553,0.1011794656515121,0.091859646141529,293.1780090332031,297.1499938964844,293.1499938964844,0.1124992817640304,-2649.978759765625,304.15069580078125,0.8599990010261536,0.1771168559789657,0.1683837324380874,293.183837890625,297.1499938964844,293.1499938964844,0.0909992754459381,-1650.1156005859375,304.1529235839844,0.8146849870681763,0.1489391177892685,0.1048326939344406,293.188232421875,297.1499938964844,293.1499938964844,0.1076856926083564,-2557.97998046875,304.1534423828125,0.8500954508781433,0.1706741750240326,0.1625033617019653,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858253784477,-1317.6798095703125,295.93194580078125,0.5618579387664795,0.050000000745058,0.2284451723098755,291.1595764160156,291.1499938964844,271.360595703125,270.6176147460937,284.0735168457031,293.35223388671875,291.1594543457031,1.0,0.1943337619304657,0.9542120099067688,0.9542120099067688,1.0,1.0,-0.9072943329811096,0.3831849098205566,0.524109423160553,0.1773621588945388,0.0,0.0,0.2829206585884094,25.670381546020508,25.0,-1.287277340888977,-6487.46826171875,82.00782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,305.625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1445772051811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006336897611618,0.200638085603714,-4.398463261168217e-06,0.0,0.0001467274851165,0.0,0.0,8.292562484741211,0.0,0.0,0.0,0.2870258390903473,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532551631331443,-1445.874267578125,304.1525573730469,0.7186238765716553,0.1011794656515121,0.091859646141529,293.1780090332031,297.1499938964844,293.1499938964844,0.1124992817640304,-2649.978759765625,304.15069580078125,0.8599990010261536,0.1771168559789657,0.1683837324380874,293.183837890625,297.1499938964844,293.1499938964844,0.0909992754459381,-1650.1156005859375,304.1529235839844,0.8146849870681763,0.1489391177892685,0.1048326939344406,293.188232421875,297.1499938964844,293.1499938964844,0.1076856926083564,-2557.97998046875,304.1534423828125,0.8500954508781433,0.1706741750240326,0.1625033617019653,293.3521423339844,297.1499938964844,293.1499938964844,0.0034858253784477,-1317.6798095703125,295.93194580078125,0.5618579387664795,0.050000000745058,0.2284451723098755,291.1595764160156,291.1499938964844,271.360595703125,270.6176147460937,284.0735168457031,293.35223388671875,291.1594543457031,1.0,0.1943337619304657,0.9542120099067688,0.9542120099067688,1.0,1.0,-0.9072943329811096,0.3831849098205566,0.524109423160553,0.1773621588945388,0.0,0.0,0.2829206585884094,25.670381546020508,25.0,-1.287277340888977,-6487.46826171875,82.00782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,305.625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1445772051811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006336897611618,0.200638085603714,-4.398463261168217e-06,0.0,0.0001467274851165,0.0,0.0,8.292562484741211,0.0,0.0,0.0,0.2870258390903473,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527657680213451,-1437.69970703125,304.15252685546875,0.7173963189125061,0.1005995646119117,0.0913366377353668,293.1747741699219,297.1499938964844,293.1499938964844,0.1124739497900009,-2649.537841796875,304.1505126953125,0.8600440621376038,0.1770660579204559,0.1683506667613983,293.1832580566406,297.1499938964844,293.1499938964844,0.0904415473341941,-1642.051513671875,304.15289306640625,0.8134878277778625,0.1482020020484924,0.104316234588623,293.1876525878906,297.1499938964844,293.1499938964844,0.107025533914566,-2545.373291015625,304.15338134765625,0.8488315343856812,0.1698223352432251,0.1616960763931274,293.3509216308594,297.1499938964844,293.1499938964844,0.0034359924029558,-1299.3131103515625,295.8649597167969,0.5619379281997681,0.050000000745058,0.2284427434206009,291.158935546875,291.1499938964844,271.3759765625,270.6261901855469,284.0838317871094,293.3510131835937,291.15887451171875,1.0,0.1940227597951889,0.9538748264312744,0.9538748264312744,1.0,1.0,-0.9050353169441224,0.3820441365242004,0.5229911804199219,0.1771748811006546,0.0,0.0,0.2817727923393249,25.63895034790039,25.0,-0.8562541604042053,-6461.95263671875,81.54503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1439128816127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997390538454055,0.1997434496879577,-4.3964037104160525e-06,0.0,0.0001460532803321,0.0,0.0,8.249258041381836,0.0,0.0,0.0,0.2868513464927673,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527657680213451,-1437.69970703125,304.15252685546875,0.7173963189125061,0.1005995646119117,0.0913366377353668,293.1747741699219,297.1499938964844,293.1499938964844,0.1124739497900009,-2649.537841796875,304.1505126953125,0.8600440621376038,0.1770660579204559,0.1683506667613983,293.1832580566406,297.1499938964844,293.1499938964844,0.0904415473341941,-1642.051513671875,304.15289306640625,0.8134878277778625,0.1482020020484924,0.104316234588623,293.1876525878906,297.1499938964844,293.1499938964844,0.107025533914566,-2545.373291015625,304.15338134765625,0.8488315343856812,0.1698223352432251,0.1616960763931274,293.3509216308594,297.1499938964844,293.1499938964844,0.0034359924029558,-1299.3131103515625,295.8649597167969,0.5619379281997681,0.050000000745058,0.2284427434206009,291.158935546875,291.1499938964844,271.3759765625,270.6261901855469,284.0838317871094,293.3510131835937,291.15887451171875,1.0,0.1940227597951889,0.9538748264312744,0.9538748264312744,1.0,1.0,-0.9050353169441224,0.3820441365242004,0.5229911804199219,0.1771748811006546,0.0,0.0,0.2817727923393249,25.63895034790039,25.0,-0.8562541604042053,-6461.95263671875,81.54503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1439128816127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997390538454055,0.1997434496879577,-4.3964037104160525e-06,0.0,0.0001460532803321,0.0,0.0,8.249258041381836,0.0,0.0,0.0,0.2868513464927673,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522795878350734,-1429.5897216796875,304.1524963378906,0.7160962224006653,0.1000251173973083,0.0908193662762641,293.1723327636719,297.1499938964844,293.1499938964844,0.1123926565051078,-2648.009521484375,304.1504821777344,0.8598873615264893,0.1769374907016754,0.168249636888504,293.1827087402344,297.1499938964844,293.1499938964844,0.0898878648877143,-1634.0428466796875,304.15283203125,0.8122105002403259,0.147471621632576,0.103805162012577,293.1871032714844,297.1499938964844,293.1499938964844,0.1063700765371322,-2532.8349609375,304.1533508300781,0.8474950790405273,0.1689772456884384,0.1608960181474685,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864639699459,-1281.0081787109375,295.79840087890625,0.5619485974311829,0.050000000745058,0.2284424602985382,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0935363769531,293.3498229980469,291.1585388183594,1.0,0.1937222331762313,0.95354163646698,0.95354163646698,1.0,1.0,-0.9027193188667296,0.3809033334255218,0.5218160152435303,0.1769124865531921,0.0,0.0,0.2806573808193207,25.617090225219727,25.0,-0.5084131360054016,-6436.74462890625,81.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,305.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1433121711015701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988789439201355,0.1988833397626876,-4.394452389533399e-06,0.0,0.0001454436278436,0.0,0.0,8.207740783691406,0.0,0.0,0.0,0.2866843938827514,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522795878350734,-1429.5897216796875,304.1524963378906,0.7160962224006653,0.1000251173973083,0.0908193662762641,293.1723327636719,297.1499938964844,293.1499938964844,0.1123926565051078,-2648.009521484375,304.1504821777344,0.8598873615264893,0.1769374907016754,0.168249636888504,293.1827087402344,297.1499938964844,293.1499938964844,0.0898878648877143,-1634.0428466796875,304.15283203125,0.8122105002403259,0.147471621632576,0.103805162012577,293.1871032714844,297.1499938964844,293.1499938964844,0.1063700765371322,-2532.8349609375,304.1533508300781,0.8474950790405273,0.1689772456884384,0.1608960181474685,293.3497314453125,297.1499938964844,293.1499938964844,0.0033864639699459,-1281.0081787109375,295.79840087890625,0.5619485974311829,0.050000000745058,0.2284424602985382,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0935363769531,293.3498229980469,291.1585388183594,1.0,0.1937222331762313,0.95354163646698,0.95354163646698,1.0,1.0,-0.9027193188667296,0.3809033334255218,0.5218160152435303,0.1769124865531921,0.0,0.0,0.2806573808193207,25.617090225219727,25.0,-0.5084131360054016,-6436.74462890625,81.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,305.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1433121711015701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988789439201355,0.1988833397626876,-4.394452389533399e-06,0.0,0.0001454436278436,0.0,0.0,8.207740783691406,0.0,0.0,0.0,0.2866843938827514,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517954640090465,-1421.52490234375,304.1524658203125,0.7147184610366821,0.0994545519351959,0.0903063490986824,293.170654296875,297.1499938964844,293.1499938964844,0.1122389212250709,-2645.085205078125,304.15057373046875,0.8594978451728821,0.1767103672027588,0.1680608689785003,293.18218994140625,297.1499938964844,293.1499938964844,0.0893370807170867,-1626.07373046875,304.1528015136719,0.8108493089675903,0.1467462033033371,0.1032981723546981,293.1866149902344,297.1499938964844,293.1499938964844,0.1057183891534805,-2520.34814453125,304.1533203125,0.8460865020751953,0.1681374013423919,0.1601016968488693,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372035250067,-1262.755615234375,295.7322082519531,0.5618915557861328,0.050000000745058,0.2284442633390426,291.1584167480469,291.1499938964844,271.4061889648437,270.6437072753906,284.10260009765625,293.34869384765625,291.15838623046875,1.0,0.1934278905391693,0.9532084465026855,0.9532084465026855,1.0,1.0,-0.9003174304962158,0.3797513842582702,0.5205660462379456,0.1765641719102859,0.0,0.0,0.2795500755310058,25.604143142700195,25.0,-0.21424300968647,-6411.677734375,80.63160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1427678167819976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980337500572204,0.1980381458997726,-4.392561095301062e-06,0.0,0.0001448911934858,0.0,0.0,8.167052268981934,0.0,0.0,0.0,0.2865210473537445,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517954640090465,-1421.52490234375,304.1524658203125,0.7147184610366821,0.0994545519351959,0.0903063490986824,293.170654296875,297.1499938964844,293.1499938964844,0.1122389212250709,-2645.085205078125,304.15057373046875,0.8594978451728821,0.1767103672027588,0.1680608689785003,293.18218994140625,297.1499938964844,293.1499938964844,0.0893370807170867,-1626.07373046875,304.1528015136719,0.8108493089675903,0.1467462033033371,0.1032981723546981,293.1866149902344,297.1499938964844,293.1499938964844,0.1057183891534805,-2520.34814453125,304.1533203125,0.8460865020751953,0.1681374013423919,0.1601016968488693,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372035250067,-1262.755615234375,295.7322082519531,0.5618915557861328,0.050000000745058,0.2284442633390426,291.1584167480469,291.1499938964844,271.4061889648437,270.6437072753906,284.10260009765625,293.34869384765625,291.15838623046875,1.0,0.1934278905391693,0.9532084465026855,0.9532084465026855,1.0,1.0,-0.9003174304962158,0.3797513842582702,0.5205660462379456,0.1765641719102859,0.0,0.0,0.2795500755310058,25.604143142700195,25.0,-0.21424300968647,-6411.677734375,80.63160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.1427678167819976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980337500572204,0.1980381458997726,-4.392561095301062e-06,0.0,0.0001448911934858,0.0,0.0,8.167052268981934,0.0,0.0,0.0,0.2865210473537445,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0515538714826107,-1417.5042724609375,304.1524658203125,0.7139986157417297,0.0991703569889068,0.09005106985569,293.1701354980469,297.1499938964844,293.1499938964844,0.1121297180652618,-2643.001953125,304.1506652832031,0.8592057824134827,0.1765533536672592,0.1679273843765258,293.18194580078125,297.1499938964844,293.1499938964844,0.0890624448657035,-1622.099609375,304.1528015136719,0.8101357817649841,0.1463849246501922,0.1030458807945251,293.1864013671875,297.1499938964844,293.1499938964844,0.1053936854004859,-2514.119140625,304.1533203125,0.845355212688446,0.1677190512418747,0.1597062796354293,293.3480834960937,297.1499938964844,293.1499938964844,0.0033126617781817,-1253.6456298828125,295.69921875,0.5618379712104797,0.050000000745058,0.2284459471702575,291.15838623046875,291.1499938964844,271.41363525390625,270.6481628417969,284.1068725585937,293.34814453125,291.15838623046875,1.0,0.1932817995548248,0.9530418515205384,0.9530418515205384,1.0,1.0,-0.8990755677223206,0.3791679739952087,0.5199075937271118,0.1763544380664825,0.0,0.0,0.2789921164512634,25.600854873657227,25.0,-0.0790807753801345,-6399.14794921875,80.40138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30694580078125,305.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1425139605998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976111382246017,0.1976155340671539,-4.3916252252529375e-06,0.0,0.0001446335518267,0.0,0.0,8.146746635437012,0.0,0.0,0.0,0.2864396274089813,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051312431693077,-1413.4888916015625,304.1524658203125,0.7132567763328552,0.0988866686820983,0.0897964388132095,293.1697998046875,297.1499938964844,293.1499938964844,0.111995443701744,-2640.437744140625,304.1507873535156,0.8588416576385498,0.1763631105422973,0.1677636355161667,293.1817321777344,297.1499938964844,293.1499938964844,0.0887881517410278,-1618.1300048828125,304.1528015136719,0.8093991875648499,0.1460243612527847,0.1027942597866058,293.1861572265625,297.1499938964844,293.1499938964844,0.1050696074962616,-2507.896728515625,304.1532897949219,0.844605565071106,0.1673015356063842,0.1593118906021118,293.3475646972656,297.1499938964844,293.1499938964844,0.0032881721854209,-1244.54443359375,295.66632080078125,0.5617673993110657,0.050000000745058,0.2284481525421142,291.1584167480469,291.1499938964844,271.4209899902344,270.6527099609375,284.1109924316406,293.34765625,291.158447265625,1.0,0.1931357532739639,0.9528815746307372,0.9528815746307372,1.0,1.0,-0.8978006839752197,0.3785775005817413,0.5192232131958008,0.1761192232370376,0.0,0.0,0.2784268260002136,25.599655151367188,25.0,0.0504582785069942,-6386.58740234375,80.16888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006286621094,305.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.1422706097364425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197185143828392,0.1971895396709442,-4.390688445710111e-06,0.0,0.0001443865912733,0.0,0.0,8.12630558013916,0.0,0.0,0.0,0.2863577604293823,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508295819163322,-1405.4664306640625,304.1524353027344,0.711706817150116,0.0983203127980232,0.0892885103821754,293.1697082519531,297.1499938964844,293.1499938964844,0.1116496250033378,-2633.82958984375,304.1510925292969,0.8578981161117554,0.1758792102336883,0.1673427373170852,293.18133544921875,297.1499938964844,293.1499938964844,0.0882400870323181,-1610.1981201171875,304.1527709960937,0.8078576922416687,0.1453046798706054,0.1022923663258552,293.1857604980469,297.1499938964844,293.1499938964844,0.104422889649868,-2495.46484375,304.1532897949219,0.8430550694465637,0.1664684116840362,0.1585253179073333,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393315341323,-1226.3638916015625,295.6007080078125,0.5615794062614441,0.050000000745058,0.2284540235996246,291.1586303710937,291.1499938964844,271.43560791015625,270.6618957519531,284.1186828613281,293.3466796875,291.1586608886719,1.0,0.1928419321775436,0.9525609612464904,0.9525609612464904,1.0,1.0,-0.8951466679573059,0.3773736655712127,0.5177729725837708,0.1755682379007339,0.0,0.0,0.2772653996944427,25.60279655456543,25.0,0.2854551970958709,-6361.30712890625,79.6950454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1418066769838333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963156759738922,0.1963200569152832,-4.388793513498968e-06,0.0,0.0001439157495042,0.0,0.0,8.084662437438965,0.0,0.0,0.0,0.2861911356449127,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508295819163322,-1405.4664306640625,304.1524353027344,0.711706817150116,0.0983203127980232,0.0892885103821754,293.1697082519531,297.1499938964844,293.1499938964844,0.1116496250033378,-2633.82958984375,304.1510925292969,0.8578981161117554,0.1758792102336883,0.1673427373170852,293.18133544921875,297.1499938964844,293.1499938964844,0.0882400870323181,-1610.1981201171875,304.1527709960937,0.8078576922416687,0.1453046798706054,0.1022923663258552,293.1857604980469,297.1499938964844,293.1499938964844,0.104422889649868,-2495.46484375,304.1532897949219,0.8430550694465637,0.1664684116840362,0.1585253179073333,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393315341323,-1226.3638916015625,295.6007080078125,0.5615794062614441,0.050000000745058,0.2284540235996246,291.1586303710937,291.1499938964844,271.43560791015625,270.6618957519531,284.1186828613281,293.3466796875,291.1586608886719,1.0,0.1928419321775436,0.9525609612464904,0.9525609612464904,1.0,1.0,-0.8951466679573059,0.3773736655712127,0.5177729725837708,0.1755682379007339,0.0,0.0,0.2772653996944427,25.60279655456543,25.0,0.2854551970958709,-6361.30712890625,79.6950454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1418066769838333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963156759738922,0.1963200569152832,-4.388793513498968e-06,0.0,0.0001439157495042,0.0,0.0,8.084662437438965,0.0,0.0,0.0,0.2861911356449127,4.0,0.0,1.0
