time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503463372588157,-1397.4483642578125,304.1524353027344,0.7100603580474854,0.0977546647191047,0.0887818187475204,293.1704406738281,297.1499938964844,293.1499938964844,0.1111842542886734,-2624.9306640625,304.1515197753906,0.85663241147995,0.1752361804246902,0.166777029633522,293.1809387207031,297.1499938964844,293.1499938964844,0.0876922309398651,-1602.2691650390625,304.1527709960937,0.8062177300453186,0.1445861458778381,0.1017917767167091,293.1853942871094,297.1499938964844,293.1499938964844,0.1037776842713356,-2483.042724609375,304.1532592773437,0.841434121131897,0.1656370759010315,0.1577410995960235,293.345703125,297.1499938964844,293.1499938964844,0.0031906573567539,-1208.2081298828125,295.5352783203125,0.5613272786140442,0.050000000745058,0.2284618914127349,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.1256103515625,293.34576416015625,291.15899658203125,1.0,0.1925429254770279,0.9522403478622437,0.9522403478622437,1.0,1.0,-0.8923270106315613,0.3761290609836578,0.516197919845581,0.1749004423618316,0.0,0.0,0.276047796010971,25.613306045532227,25.0,0.4958259761333465,-6335.669921875,79.20486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,305.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1413628906011581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954114586114883,0.1954158544540405,-4.386843556858366e-06,0.0,0.0001434653677279,0.0,0.0,8.041457176208496,0.0,0.0,0.0,0.2860185205936432,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503463372588157,-1397.4483642578125,304.1524353027344,0.7100603580474854,0.0977546647191047,0.0887818187475204,293.1704406738281,297.1499938964844,293.1499938964844,0.1111842542886734,-2624.9306640625,304.1515197753906,0.85663241147995,0.1752361804246902,0.166777029633522,293.1809387207031,297.1499938964844,293.1499938964844,0.0876922309398651,-1602.2691650390625,304.1527709960937,0.8062177300453186,0.1445861458778381,0.1017917767167091,293.1853942871094,297.1499938964844,293.1499938964844,0.1037776842713356,-2483.042724609375,304.1532592773437,0.841434121131897,0.1656370759010315,0.1577410995960235,293.345703125,297.1499938964844,293.1499938964844,0.0031906573567539,-1208.2081298828125,295.5352783203125,0.5613272786140442,0.050000000745058,0.2284618914127349,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.1256103515625,293.34576416015625,291.15899658203125,1.0,0.1925429254770279,0.9522403478622437,0.9522403478622437,1.0,1.0,-0.8923270106315613,0.3761290609836578,0.516197919845581,0.1749004423618316,0.0,0.0,0.276047796010971,25.613306045532227,25.0,0.4958259761333465,-6335.669921875,79.20486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,305.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1413628906011581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954114586114883,0.1954158544540405,-4.386843556858366e-06,0.0,0.0001434653677279,0.0,0.0,8.041457176208496,0.0,0.0,0.0,0.2860185205936432,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498625934123992,-1389.4337158203125,304.1524353027344,0.7083005309104919,0.0971890166401863,0.0882757157087326,293.1720275878906,297.1499938964844,293.1499938964844,0.1105785146355629,-2613.34033203125,304.1520080566406,0.8549930453300476,0.1743982434272766,0.1660398244857788,293.1806335449219,297.1499938964844,293.1499938964844,0.0871445313096046,-1594.3441162109375,304.1527404785156,0.8044686317443848,0.1438679248094558,0.1012918651103973,293.18505859375,297.1499938964844,293.1499938964844,0.1031341627240181,-2470.635009765625,304.1532592773437,0.8397342562675476,0.1648067533969879,0.1569584459066391,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421072781085,-1190.067626953125,295.469970703125,0.561004102230072,0.050000000745058,0.2284720093011856,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1309509277344,293.344970703125,291.159423828125,1.0,0.1922351419925689,0.9519304633140564,0.9519304633140564,1.0,1.0,-0.8893076777458191,0.3748454749584198,0.5144621729850769,0.1740678399801254,0.0,0.0,0.2747669517993927,25.63126373291016,25.0,0.5127118229866028,-6309.72705078125,78.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,305.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1409256011247635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944632530212402,0.1944676488637924,-4.384811745694606e-06,0.0,0.0001430215634172,0.0,0.0,7.99624490737915,0.0,0.0,0.0,0.2858380973339081,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498625934123992,-1389.4337158203125,304.1524353027344,0.7083005309104919,0.0971890166401863,0.0882757157087326,293.1720275878906,297.1499938964844,293.1499938964844,0.1105785146355629,-2613.34033203125,304.1520080566406,0.8549930453300476,0.1743982434272766,0.1660398244857788,293.1806335449219,297.1499938964844,293.1499938964844,0.0871445313096046,-1594.3441162109375,304.1527404785156,0.8044686317443848,0.1438679248094558,0.1012918651103973,293.18505859375,297.1499938964844,293.1499938964844,0.1031341627240181,-2470.635009765625,304.1532592773437,0.8397342562675476,0.1648067533969879,0.1569584459066391,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421072781085,-1190.067626953125,295.469970703125,0.561004102230072,0.050000000745058,0.2284720093011856,291.1593933105469,291.1499938964844,271.4627990722656,270.6803283691406,284.1309509277344,293.344970703125,291.159423828125,1.0,0.1922351419925689,0.9519304633140564,0.9519304633140564,1.0,1.0,-0.8893076777458191,0.3748454749584198,0.5144621729850769,0.1740678399801254,0.0,0.0,0.2747669517993927,25.63126373291016,25.0,0.5127118229866028,-6309.72705078125,78.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,305.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1409256011247635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944632530212402,0.1944676488637924,-4.384811745694606e-06,0.0,0.0001430215634172,0.0,0.0,7.99624490737915,0.0,0.0,0.0,0.2858380973339081,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493792630732059,-1381.4407958984375,304.1524353027344,0.7064140439033508,0.096622459590435,0.0877696052193641,293.1747131347656,297.1499938964844,293.1499938964844,0.1097809374332428,-2598.067138671875,304.1526794433594,0.852844774723053,0.1732926666736602,0.1650642305612564,293.18035888671875,297.1499938964844,293.1499938964844,0.0865984931588172,-1586.448486328125,304.1527404785156,0.8026009798049927,0.1431492269039154,0.1007922366261482,293.1847839355469,297.1499938964844,293.1499938964844,0.1024942696094513,-2458.283935546875,304.1532287597656,0.8379313945770264,0.1639768630266189,0.1561769694089889,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937320552766,-1171.9744873046875,295.4045715332031,0.5605892539024353,0.050000000745058,0.2284850180149078,291.1596069335937,291.1499938964844,271.4728088378906,270.6883239746094,284.1337890625,293.3442687988281,291.1596069335937,1.0,0.1919135302305221,0.951620638370514,0.951620638370514,1.0,1.0,-0.8860073685646057,0.3734982907772064,0.5125091075897217,0.1730238944292068,0.0,0.0,0.2734677791595459,25.65885162353516,25.0,0.3315981328487396,-6283.857421875,78.14781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,305.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1404827833175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934958547353744,0.1935002356767654,-4.382718088891124e-06,0.0,0.0001425721566192,0.0,0.0,7.950155735015869,0.0,0.0,0.0,0.285654067993164,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493792630732059,-1381.4407958984375,304.1524353027344,0.7064140439033508,0.096622459590435,0.0877696052193641,293.1747131347656,297.1499938964844,293.1499938964844,0.1097809374332428,-2598.067138671875,304.1526794433594,0.852844774723053,0.1732926666736602,0.1650642305612564,293.18035888671875,297.1499938964844,293.1499938964844,0.0865984931588172,-1586.448486328125,304.1527404785156,0.8026009798049927,0.1431492269039154,0.1007922366261482,293.1847839355469,297.1499938964844,293.1499938964844,0.1024942696094513,-2458.283935546875,304.1532287597656,0.8379313945770264,0.1639768630266189,0.1561769694089889,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937320552766,-1171.9744873046875,295.4045715332031,0.5605892539024353,0.050000000745058,0.2284850180149078,291.1596069335937,291.1499938964844,271.4728088378906,270.6883239746094,284.1337890625,293.3442687988281,291.1596069335937,1.0,0.1919135302305221,0.951620638370514,0.951620638370514,1.0,1.0,-0.8860073685646057,0.3734982907772064,0.5125091075897217,0.1730238944292068,0.0,0.0,0.2734677791595459,25.65885162353516,25.0,0.3315981328487396,-6283.857421875,78.14781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,305.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1404827833175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934958547353744,0.1935002356767654,-4.382718088891124e-06,0.0,0.0001425721566192,0.0,0.0,7.950155735015869,0.0,0.0,0.0,0.285654067993164,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491372011601924,-1377.442626953125,304.1524353027344,0.705429196357727,0.0963385850191116,0.0875163003802299,293.1764831542969,297.1499938964844,293.1499938964844,0.1093016862869262,-2588.881103515625,304.1530456542969,0.851564884185791,0.1726324707269668,0.1644770801067352,293.18023681640625,297.1499938964844,293.1499938964844,0.0863254517316818,-1582.501708984375,304.1527404785156,0.801623523235321,0.1427894234657287,0.1005423292517662,293.1846618652344,297.1499938964844,293.1499938964844,0.1021750196814537,-2452.11572265625,304.1532287597656,0.8369916677474976,0.1635618507862091,0.1557864546775818,293.3439025878906,297.1499938964844,293.1499938964844,0.003069557249546,-1162.924072265625,295.3718566894531,0.5603477358818054,0.050000000745058,0.2284926176071167,291.1596984863281,291.1499938964844,271.4768371582031,270.6919860839844,284.13433837890625,293.34393310546875,291.1596984863281,1.0,0.1917461454868316,0.951465666294098,0.951465666294098,1.0,1.0,-0.8842391967773438,0.3727937042713165,0.5114454627037048,0.1724240630865097,0.0,0.0,0.2728117704391479,25.67621803283692,25.0,0.2995247840881347,-6270.97021484375,77.86100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.5032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1402566283941269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930103749036789,0.1930147558450698,-4.381666258268524e-06,0.0,0.0001423426583642,0.0,0.0,7.927053451538086,0.0,0.0,0.0,0.285561740398407,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488946065306663,-1373.4383544921875,304.1524353027344,0.7044185996055603,0.0960541889071464,0.0872627049684524,293.1784973144531,297.1499938964844,293.1499938964844,0.1087682470679283,-2578.648681640625,304.1534729003906,0.8501506447792053,0.1719013452529907,0.1638233214616775,293.1801147460937,297.1499938964844,293.1499938964844,0.0860520452260971,-1578.5504150390625,304.1527404785156,0.80061936378479,0.1424291431903839,0.1002922430634498,293.1845397949219,297.1499938964844,293.1499938964844,0.101855881512165,-2445.9453125,304.1532287597656,0.8360288739204407,0.1631466597318649,0.155395969748497,293.3435974121094,297.1499938964844,293.1499938964844,0.0030454071238636,-1153.8759765625,295.339111328125,0.560085654258728,0.050000000745058,0.2285008877515792,291.1597900390625,291.1499938964844,271.480224609375,270.6954345703125,284.13433837890625,293.3436584472656,291.1598205566406,1.0,0.1915738135576248,0.951319932937622,0.951319932937622,1.0,1.0,-0.8823913335800171,0.372067391872406,0.5103239417076111,0.1717746257781982,0.0,0.0,0.2721475064754486,25.695688247680664,25.0,0.3063998222351074,-6258.0478515625,77.56414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1400262713432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925211250782013,0.1925255060195922,-4.3806107896671165e-06,0.0,0.0001421088672941,0.0,0.0,7.903799533843994,0.0,0.0,0.0,0.2854688465595245,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484075360000133,-1365.4068603515625,304.1524353027344,0.7023266553878784,0.0954836830496788,0.0867543891072273,293.1831970214844,297.1499938964844,293.1499938964844,0.1075374856591224,-2555.009521484375,304.15435791015625,0.8469259738922119,0.1702248156070709,0.1623140275478363,293.1799011230469,297.1499938964844,293.1499938964844,0.0855037719011306,-1570.628662109375,304.1527404785156,0.798538088798523,0.1417068839073181,0.0997912436723709,293.184326171875,297.1499938964844,293.1499938964844,0.1012176424264907,-2433.59130859375,304.1531982421875,0.8340408802032471,0.162315547466278,0.1546147614717483,293.34307861328125,297.1499938964844,293.1499938964844,0.0029971227049827,-1135.766357421875,295.2736511230469,0.5595060586929321,0.050000000745058,0.2285192459821701,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.1328125,293.3431396484375,291.1600952148437,1.0,0.1912126243114471,0.9510284662246704,0.9510284662246704,1.0,1.0,-0.8784529566764832,0.3705451488494873,0.5079078078269958,0.1703316867351532,0.0,0.0,0.2707878947257995,25.7401180267334,25.0,0.3722759187221527,-6231.9375,76.9388656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1395498216152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915252804756164,0.1915296465158462,-4.378477569844108e-06,0.0,0.0001416253362549,0.0,0.0,7.856551647186279,0.0,0.0,0.0,0.2852802872657776,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484075360000133,-1365.4068603515625,304.1524353027344,0.7023266553878784,0.0954836830496788,0.0867543891072273,293.1831970214844,297.1499938964844,293.1499938964844,0.1075374856591224,-2555.009521484375,304.15435791015625,0.8469259738922119,0.1702248156070709,0.1623140275478363,293.1799011230469,297.1499938964844,293.1499938964844,0.0855037719011306,-1570.628662109375,304.1527404785156,0.798538088798523,0.1417068839073181,0.0997912436723709,293.184326171875,297.1499938964844,293.1499938964844,0.1012176424264907,-2433.59130859375,304.1531982421875,0.8340408802032471,0.162315547466278,0.1546147614717483,293.34307861328125,297.1499938964844,293.1499938964844,0.0029971227049827,-1135.766357421875,295.2736511230469,0.5595060586929321,0.050000000745058,0.2285192459821701,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.1328125,293.3431396484375,291.1600952148437,1.0,0.1912126243114471,0.9510284662246704,0.9510284662246704,1.0,1.0,-0.8784529566764832,0.3705451488494873,0.5079078078269958,0.1703316867351532,0.0,0.0,0.2707878947257995,25.7401180267334,25.0,0.3722759187221527,-6231.9375,76.9388656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1395498216152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915252804756164,0.1915296465158462,-4.378477569844108e-06,0.0,0.0001416253362549,0.0,0.0,7.856551647186279,0.0,0.0,0.0,0.2852802872657776,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479176491498947,-1357.3394775390625,304.1524353027344,0.700151264667511,0.0949106886982917,0.0862442925572395,293.188720703125,297.1499938964844,293.1499938964844,0.1060858443379402,-2527.07080078125,304.1553039550781,0.8431830406188965,0.1682614982128143,0.1605319231748581,293.17974853515625,297.1499938964844,293.1499938964844,0.0849530473351478,-1562.6748046875,304.1527404785156,0.7963718175888062,0.1409819424152374,0.0992887690663337,293.18414306640625,297.1499938964844,293.1499938964844,0.100579060614109,-2421.212158203125,304.1531982421875,0.83198082447052,0.1614831387996673,0.1538328528404235,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488424770534,-1117.6329345703125,295.2081604003906,0.5588626861572266,0.050000000745058,0.2285397499799728,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.12939453125,293.3427124023437,291.16046142578125,1.0,0.1908266097307205,0.9507369995117188,0.9507369995117188,1.0,1.0,-0.8741849064826965,0.3689231872558594,0.5052617788314819,0.1687069833278656,0.0,0.0,0.2693768143653869,25.790536880493164,25.0,0.48407182097435,-6205.263671875,76.2691879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,305.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.139047235250473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904991716146469,0.1905035525560379,-4.376296601549257e-06,0.0,0.0001411152770742,0.0,0.0,7.807982444763184,0.0,0.0,0.0,0.2850866913795471,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479176491498947,-1357.3394775390625,304.1524353027344,0.700151264667511,0.0949106886982917,0.0862442925572395,293.188720703125,297.1499938964844,293.1499938964844,0.1060858443379402,-2527.07080078125,304.1553039550781,0.8431830406188965,0.1682614982128143,0.1605319231748581,293.17974853515625,297.1499938964844,293.1499938964844,0.0849530473351478,-1562.6748046875,304.1527404785156,0.7963718175888062,0.1409819424152374,0.0992887690663337,293.18414306640625,297.1499938964844,293.1499938964844,0.100579060614109,-2421.212158203125,304.1531982421875,0.83198082447052,0.1614831387996673,0.1538328528404235,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488424770534,-1117.6329345703125,295.2081604003906,0.5588626861572266,0.050000000745058,0.2285397499799728,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.12939453125,293.3427124023437,291.16046142578125,1.0,0.1908266097307205,0.9507369995117188,0.9507369995117188,1.0,1.0,-0.8741849064826965,0.3689231872558594,0.5052617788314819,0.1687069833278656,0.0,0.0,0.2693768143653869,25.790536880493164,25.0,0.48407182097435,-6205.263671875,76.2691879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,305.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.139047235250473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904991716146469,0.1905035525560379,-4.376296601549257e-06,0.0,0.0001411152770742,0.0,0.0,7.807982444763184,0.0,0.0,0.0,0.2850866913795471,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474249608814716,-1349.2364501953125,304.1524353027344,0.6979103088378906,0.0943353772163391,0.0857323855161666,293.1949157714844,297.1499938964844,293.1499938964844,0.1044245511293411,-2495.016845703125,304.15631103515625,0.8389630317687988,0.1660249829292297,0.1584891676902771,293.1796264648437,297.1499938964844,293.1499938964844,0.0843996182084083,-1554.6859130859375,304.1527404785156,0.7941399216651917,0.1402541846036911,0.0987845957279205,293.1839904785156,297.1499938964844,293.1499938964844,0.0999399647116661,-2408.804443359375,304.1531982421875,0.8298654556274414,0.1606492847204208,0.1530499309301376,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005527030676,-1099.4725341796875,295.1426086425781,0.558171272277832,0.050000000745058,0.2285619378089904,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.1242370605469,293.3423767089844,291.160888671875,1.0,0.1904140710830688,0.950464129447937,0.950464129447937,1.0,1.0,-0.8696007132530212,0.3672029078006744,0.5023977756500244,0.166917622089386,0.0,0.0,0.2679038047790527,25.844959259033203,25.0,0.5831345915794373,-6177.830078125,75.5555191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1385139226913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894350200891494,0.1894394010305404,-4.374050604383228e-06,0.0,0.0001405740185873,0.0,0.0,7.757728576660156,0.0,0.0,0.0,0.2848865687847137,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474249608814716,-1349.2364501953125,304.1524353027344,0.6979103088378906,0.0943353772163391,0.0857323855161666,293.1949157714844,297.1499938964844,293.1499938964844,0.1044245511293411,-2495.016845703125,304.15631103515625,0.8389630317687988,0.1660249829292297,0.1584891676902771,293.1796264648437,297.1499938964844,293.1499938964844,0.0843996182084083,-1554.6859130859375,304.1527404785156,0.7941399216651917,0.1402541846036911,0.0987845957279205,293.1839904785156,297.1499938964844,293.1499938964844,0.0999399647116661,-2408.804443359375,304.1531982421875,0.8298654556274414,0.1606492847204208,0.1530499309301376,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005527030676,-1099.4725341796875,295.1426086425781,0.558171272277832,0.050000000745058,0.2285619378089904,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.1242370605469,293.3423767089844,291.160888671875,1.0,0.1904140710830688,0.950464129447937,0.950464129447937,1.0,1.0,-0.8696007132530212,0.3672029078006744,0.5023977756500244,0.166917622089386,0.0,0.0,0.2679038047790527,25.844959259033203,25.0,0.5831345915794373,-6177.830078125,75.5555191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1385139226913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894350200891494,0.1894394010305404,-4.374050604383228e-06,0.0,0.0001405740185873,0.0,0.0,7.757728576660156,0.0,0.0,0.0,0.2848865687847137,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469299517571926,-1341.1058349609375,304.1524658203125,0.695620596408844,0.0937582105398178,0.0852189436554908,293.2015991210937,297.1499938964844,293.1499938964844,0.1025663688778877,-2459.056884765625,304.15728759765625,0.834300696849823,0.1635297834873199,0.1561989337205886,293.1795349121094,297.1499938964844,293.1499938964844,0.0838437527418136,-1546.6668701171875,304.1527709960937,0.7918601036071777,0.1395238190889358,0.0982787460088729,293.1838684082031,297.1499938964844,293.1499938964844,0.0993006080389022,-2396.374267578125,304.1531982421875,0.8277090191841125,0.159814104437828,0.1522659808397293,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522610664367,-1081.291259765625,295.0770263671875,0.5574455261230469,0.050000000745058,0.2285853922367096,291.1612854003906,291.1499938964844,271.4879150390625,270.716552734375,284.1175537109375,293.34210205078125,291.1613464355469,1.0,0.1899741142988205,0.9501912593841552,0.9501912593841552,1.0,1.0,-0.8647158741950989,0.3653857111930847,0.4993301630020141,0.1649809777736663,0.0,0.0,0.2663663029670715,25.901723861694336,25.0,0.6459635496139526,-6149.5263671875,74.79915618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1379463821649551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883302479982376,0.1883346289396286,-4.371730483399006e-06,0.0,0.0001399980392307,0.0,0.0,7.705671310424805,0.0,0.0,0.0,0.2846794128417969,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469299517571926,-1341.1058349609375,304.1524658203125,0.695620596408844,0.0937582105398178,0.0852189436554908,293.2015991210937,297.1499938964844,293.1499938964844,0.1025663688778877,-2459.056884765625,304.15728759765625,0.834300696849823,0.1635297834873199,0.1561989337205886,293.1795349121094,297.1499938964844,293.1499938964844,0.0838437527418136,-1546.6668701171875,304.1527709960937,0.7918601036071777,0.1395238190889358,0.0982787460088729,293.1838684082031,297.1499938964844,293.1499938964844,0.0993006080389022,-2396.374267578125,304.1531982421875,0.8277090191841125,0.159814104437828,0.1522659808397293,293.34210205078125,297.1499938964844,293.1499938964844,0.0028522610664367,-1081.291259765625,295.0770263671875,0.5574455261230469,0.050000000745058,0.2285853922367096,291.1612854003906,291.1499938964844,271.4879150390625,270.716552734375,284.1175537109375,293.34210205078125,291.1613464355469,1.0,0.1899741142988205,0.9501912593841552,0.9501912593841552,1.0,1.0,-0.8647158741950989,0.3653857111930847,0.4993301630020141,0.1649809777736663,0.0,0.0,0.2663663029670715,25.901723861694336,25.0,0.6459635496139526,-6149.5263671875,74.79915618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1379463821649551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883302479982376,0.1883346289396286,-4.371730483399006e-06,0.0,0.0001399980392307,0.0,0.0,7.705671310424805,0.0,0.0,0.0,0.2846794128417969,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466817244887352,-1337.0325927734375,304.1524658203125,0.6944620609283447,0.0934691131114959,0.0849617719650268,293.2051086425781,297.1499938964844,293.1499938964844,0.1015658900141716,-2439.646728515625,304.15777587890625,0.8318076729774475,0.1621881127357483,0.15496326982975,293.1794738769531,297.1499938964844,293.1499938964844,0.0835649594664573,-1542.64697265625,304.1527709960937,0.790706992149353,0.1391577720642089,0.098025232553482,293.1838073730469,297.1499938964844,293.1499938964844,0.0989808738231659,-2390.15185546875,304.1531982421875,0.8266188502311707,0.159396082162857,0.1518736332654953,293.34197998046875,297.1499938964844,293.1499938964844,0.0028281167615205,-1072.1942138671875,295.0442199707031,0.5570733547210693,0.050000000745058,0.228597491979599,291.1615295410156,291.1499938964844,271.48681640625,270.71856689453125,284.1136779785156,293.3420104980469,291.1615905761719,1.0,0.1897434592247009,0.9500548243522644,0.9500548243522644,1.0,1.0,-0.8621634840965271,0.3644403219223022,0.4977231919765472,0.163962572813034,0.0,0.0,0.2655721306800842,25.93054580688477,25.0,0.6691924333572388,-6135.01416015625,74.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,305.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.1376486867666244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877620220184326,0.1877664029598236,-4.370540864329087e-06,0.0,0.0001396959123667,0.0,0.0,7.678940296173096,0.0,0.0,0.0,0.2845730781555176,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464331172406673,-1332.9556884765625,304.1524658203125,0.693297266960144,0.0931797847151756,0.0847043991088867,293.20867919921875,297.1499938964844,293.1499938964844,0.100519835948944,-2419.314453125,304.15826416015625,0.8292086124420166,0.1607861071825027,0.1536692380905151,293.179443359375,297.1499938964844,293.1499938964844,0.0832856371998786,-1538.62109375,304.1527709960937,0.7895479798316956,0.1387911736965179,0.097771368920803,293.1837463378906,297.1499938964844,293.1499938964844,0.0986611321568489,-2383.925537109375,304.1531982421875,0.8255228400230408,0.1589778065681457,0.1514810770750045,293.3418884277344,297.1499938964844,293.1499938964844,0.0028039710596203,-1063.0921630859375,295.0113830566406,0.5566971898078918,0.050000000745058,0.2286097556352615,291.16180419921875,291.1499938964844,271.4853820800781,270.720458984375,284.1094970703125,293.3419189453125,291.1618347167969,1.0,0.1895055323839187,0.9499306678771972,0.9499306678771972,1.0,1.0,-0.8595404028892517,0.3634708225727081,0.4960695803165436,0.1629143208265304,0.0,0.0,0.2647601366043091,25.95938491821289,25.0,0.6869782209396362,-6120.24365234375,74.00080871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,305.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.17578125,18000.0,0.0,0.0,0.1373411417007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871827393770218,0.1871871054172516,-4.369330326881027e-06,0.0,0.0001393838028889,0.0,0.0,7.65172004699707,0.0,0.0,0.0,0.2844648659229278,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459351912140846,-1324.7984619140625,304.1524658203125,0.6909990310668945,0.0926009938120842,0.0841891467571258,293.21490478515625,297.1499938964844,293.1499938964844,0.0983784794807434,-2377.58984375,304.1590576171875,0.8239076137542725,0.158027172088623,0.1510157138109207,293.17938232421875,297.1499938964844,293.1499938964844,0.0827258303761482,-1530.557861328125,304.1527709960937,0.7872668504714966,0.1380568593740463,0.0972625762224197,293.18365478515625,297.1499938964844,293.1499938964844,0.0980219542980194,-2371.468505859375,304.1531982421875,0.8233627676963806,0.1581407487392425,0.1506952196359634,293.3417053222656,297.1499938964844,293.1499938964844,0.0027556782588362,-1044.877685546875,294.9457397460937,0.5559775233268738,0.050000000745058,0.2286333888769149,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.1001892089844,293.3417358398437,291.16229248046875,1.0,0.1890111714601516,0.949682354927063,0.949682354927063,1.0,1.0,-0.8542117476463318,0.3615152239799499,0.4926965236663818,0.1607582718133926,0.0,0.0,0.2630910873413086,26.010778427124023,25.0,0.56855708360672,-6090.2763671875,73.17436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,305.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.1366975605487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859944462776184,0.1859988123178482,-4.366851953818696e-06,0.0,0.0001387306401738,0.0,0.0,7.595973014831543,0.0,0.0,0.0,0.2842433154582977,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459351912140846,-1324.7984619140625,304.1524658203125,0.6909990310668945,0.0926009938120842,0.0841891467571258,293.21490478515625,297.1499938964844,293.1499938964844,0.0983784794807434,-2377.58984375,304.1590576171875,0.8239076137542725,0.158027172088623,0.1510157138109207,293.17938232421875,297.1499938964844,293.1499938964844,0.0827258303761482,-1530.557861328125,304.1527709960937,0.7872668504714966,0.1380568593740463,0.0972625762224197,293.18365478515625,297.1499938964844,293.1499938964844,0.0980219542980194,-2371.468505859375,304.1531982421875,0.8233627676963806,0.1581407487392425,0.1506952196359634,293.3417053222656,297.1499938964844,293.1499938964844,0.0027556782588362,-1044.877685546875,294.9457397460937,0.5559775233268738,0.050000000745058,0.2286333888769149,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.1001892089844,293.3417358398437,291.16229248046875,1.0,0.1890111714601516,0.949682354927063,0.949682354927063,1.0,1.0,-0.8542117476463318,0.3615152239799499,0.4926965236663818,0.1607582718133926,0.0,0.0,0.2630910873413086,26.010778427124023,25.0,0.56855708360672,-6090.2763671875,73.17436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,305.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.1366975605487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859944462776184,0.1859988123178482,-4.366851953818696e-06,0.0,0.0001387306401738,0.0,0.0,7.595973014831543,0.0,0.0,0.0,0.2842433154582977,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454411022365093,-1316.72509765625,304.1524658203125,0.6889976263046265,0.0920249074697494,0.0836734771728515,293.2170104980469,297.1499938964844,293.1499938964844,0.0966604128479957,-2344.1328125,304.15887451171875,0.8197544813156128,0.1559489220380783,0.1488886773586273,293.1793212890625,297.1499938964844,293.1499938964844,0.0821705907583236,-1522.578125,304.1527709960937,0.7853131890296936,0.1373237818479538,0.0967524573206901,293.18359375,297.1499938964844,293.1499938964844,0.0973895788192749,-2359.14697265625,304.1531982421875,0.8215067386627197,0.1573045998811721,0.149907648563385,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076436672359,-1026.7801513671875,294.8798217773437,0.5555320978164673,0.050000000745058,0.228648155927658,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.0892333984375,293.34149169921875,291.1617431640625,1.0,0.188511848449707,0.9494340419769288,0.9494340419769288,1.0,1.0,-0.8494997024536133,0.3598618805408478,0.4896378219127655,0.1586706936359405,0.0,0.0,0.2615065574645996,26.02042961120605,25.0,-0.9163161516189576,-6062.603515625,72.39798736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1360212415456771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848289966583252,0.184833362698555,-4.36435084338882e-06,0.0,0.0001380442554363,0.0,0.0,7.541288375854492,0.0,0.0,0.0,0.2840256989002228,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454411022365093,-1316.72509765625,304.1524658203125,0.6889976263046265,0.0920249074697494,0.0836734771728515,293.2170104980469,297.1499938964844,293.1499938964844,0.0966604128479957,-2344.1328125,304.15887451171875,0.8197544813156128,0.1559489220380783,0.1488886773586273,293.1793212890625,297.1499938964844,293.1499938964844,0.0821705907583236,-1522.578125,304.1527709960937,0.7853131890296936,0.1373237818479538,0.0967524573206901,293.18359375,297.1499938964844,293.1499938964844,0.0973895788192749,-2359.14697265625,304.1531982421875,0.8215067386627197,0.1573045998811721,0.149907648563385,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076436672359,-1026.7801513671875,294.8798217773437,0.5555320978164673,0.050000000745058,0.228648155927658,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.0892333984375,293.34149169921875,291.1617431640625,1.0,0.188511848449707,0.9494340419769288,0.9494340419769288,1.0,1.0,-0.8494997024536133,0.3598618805408478,0.4896378219127655,0.1586706936359405,0.0,0.0,0.2615065574645996,26.02042961120605,25.0,-0.9163161516189576,-6062.603515625,72.39798736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1360212415456771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848289966583252,0.184833362698555,-4.36435084338882e-06,0.0,0.0001380442554363,0.0,0.0,7.541288375854492,0.0,0.0,0.0,0.2840256989002228,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449603497982025,-1308.899169921875,304.1524353027344,0.6872125864028931,0.0914582312107086,0.0831635817885398,293.2171630859375,297.1499938964844,293.1499938964844,0.0953032299876213,-2317.7431640625,304.1581726074219,0.81650710105896,0.1542198210954666,0.1471979767084121,293.17926025390625,297.1499938964844,293.1499938964844,0.0816298648715019,-1514.833251953125,304.1527404785156,0.7835908532142639,0.1365986317396164,0.0962457656860351,293.1834716796875,297.1499938964844,293.1499938964844,0.0967731848359108,-2347.152587890625,304.15313720703125,0.8198590874671936,0.1564742475748062,0.1491230726242065,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602535508573,-1008.9705200195312,294.81329345703125,0.5552719235420227,0.050000000745058,0.2286568731069564,291.1600036621094,291.1499938964844,271.470458984375,270.73046875,284.07684326171875,293.3410949707031,291.1596374511719,1.0,0.1880223751068115,0.949201226234436,0.949201226234436,1.0,1.0,-0.8453190326690674,0.3584636747837066,0.4868553578853607,0.1566555052995681,0.0,0.0,0.2602975368499756,26.002790451049805,25.0,-2.568070411682129,-6039.91748046875,71.6767349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,305.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.135332778096199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838902086019516,0.1838945746421814,-4.362143954494968e-06,0.0,0.0001373455597786,0.0,0.0,7.496997356414795,0.0,0.0,0.0,0.2838473320007324,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449603497982025,-1308.899169921875,304.1524353027344,0.6872125864028931,0.0914582312107086,0.0831635817885398,293.2171630859375,297.1499938964844,293.1499938964844,0.0953032299876213,-2317.7431640625,304.1581726074219,0.81650710105896,0.1542198210954666,0.1471979767084121,293.17926025390625,297.1499938964844,293.1499938964844,0.0816298648715019,-1514.833251953125,304.1527404785156,0.7835908532142639,0.1365986317396164,0.0962457656860351,293.1834716796875,297.1499938964844,293.1499938964844,0.0967731848359108,-2347.152587890625,304.15313720703125,0.8198590874671936,0.1564742475748062,0.1491230726242065,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602535508573,-1008.9705200195312,294.81329345703125,0.5552719235420227,0.050000000745058,0.2286568731069564,291.1600036621094,291.1499938964844,271.470458984375,270.73046875,284.07684326171875,293.3410949707031,291.1596374511719,1.0,0.1880223751068115,0.949201226234436,0.949201226234436,1.0,1.0,-0.8453190326690674,0.3584636747837066,0.4868553578853607,0.1566555052995681,0.0,0.0,0.2602975368499756,26.002790451049805,25.0,-2.568070411682129,-6039.91748046875,71.6767349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,305.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.135332778096199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838902086019516,0.1838945746421814,-4.362143954494968e-06,0.0,0.0001373455597786,0.0,0.0,7.496997356414795,0.0,0.0,0.0,0.2838473320007324,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444893240928649,-1301.24169921875,304.15240478515625,0.6855069398880005,0.0909033715724945,0.0826637223362922,293.2166748046875,297.1499938964844,293.1499938964844,0.0940727442502975,-2293.791748046875,304.1575012207031,0.8135277628898621,0.1526157259941101,0.1456604897975921,293.1791076660156,297.1499938964844,293.1499938964844,0.0810970067977905,-1507.210205078125,304.1527099609375,0.7819453477859497,0.135884091258049,0.0957459807395935,293.183349609375,297.1499938964844,293.1499938964844,0.0961638987064361,-2335.288818359375,304.1531066894531,0.8182693719863892,0.1556519567966461,0.1483454555273056,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132042985409,-991.2799682617188,294.74713134765625,0.5550611019134521,0.050000000745058,0.2286639660596847,291.1578369140625,291.1499938964844,271.4637145996094,270.7334899902344,284.0635986328125,293.34051513671875,291.15753173828125,1.0,0.1875449568033218,0.9489684104919434,0.9489684104919434,1.0,1.0,-0.8413490653038025,0.3571678102016449,0.4841812551021576,0.1546690762042999,0.0,0.0,0.2594034671783447,25.978700637817383,25.0,-2.8256995677948,-6021.30224609375,70.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1346634179353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832029819488525,0.1832073479890823,-4.3604677557596005e-06,0.0,0.0001366662472719,0.0,0.0,7.46451997756958,0.0,0.0,0.0,0.2837152183055877,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444893240928649,-1301.24169921875,304.15240478515625,0.6855069398880005,0.0909033715724945,0.0826637223362922,293.2166748046875,297.1499938964844,293.1499938964844,0.0940727442502975,-2293.791748046875,304.1575012207031,0.8135277628898621,0.1526157259941101,0.1456604897975921,293.1791076660156,297.1499938964844,293.1499938964844,0.0810970067977905,-1507.210205078125,304.1527099609375,0.7819453477859497,0.135884091258049,0.0957459807395935,293.183349609375,297.1499938964844,293.1499938964844,0.0961638987064361,-2335.288818359375,304.1531066894531,0.8182693719863892,0.1556519567966461,0.1483454555273056,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132042985409,-991.2799682617188,294.74713134765625,0.5550611019134521,0.050000000745058,0.2286639660596847,291.1578369140625,291.1499938964844,271.4637145996094,270.7334899902344,284.0635986328125,293.34051513671875,291.15753173828125,1.0,0.1875449568033218,0.9489684104919434,0.9489684104919434,1.0,1.0,-0.8413490653038025,0.3571678102016449,0.4841812551021576,0.1546690762042999,0.0,0.0,0.2594034671783447,25.978700637817383,25.0,-2.8256995677948,-6021.30224609375,70.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1346634179353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832029819488525,0.1832073479890823,-4.3604677557596005e-06,0.0,0.0001366662472719,0.0,0.0,7.46451997756958,0.0,0.0,0.0,0.2837152183055877,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442565791308879,-1297.45849609375,304.15240478515625,0.6846698522567749,0.0906303972005844,0.0824178606271743,293.2163391113281,297.1499938964844,293.1499938964844,0.0934796780347824,-2282.230712890625,304.1572265625,0.8120696544647217,0.1518374383449554,0.1449195742607116,293.1790466308594,297.1499938964844,293.1499938964844,0.0808321759104728,-1503.42236328125,304.1527099609375,0.7811356782913208,0.1355308294296264,0.0954989269375801,293.18328857421875,297.1499938964844,293.1499938964844,0.0958603397011756,-2329.37158203125,304.1531066894531,0.8174806833267212,0.1552439630031585,0.1479596197605133,293.3401184082031,297.1499938964844,293.1499938964844,0.0025898390449583,-982.4833374023438,294.7143859863281,0.5549604892730713,0.050000000745058,0.2286673635244369,291.15692138671875,291.1499938964844,271.4601135253906,270.7350158691406,284.0567626953125,293.3401794433594,291.1566467285156,1.0,0.1873109489679336,0.9488519430160522,0.9488519430160522,1.0,1.0,-0.8394091725349426,0.3565407693386078,0.4828683733940124,0.1536852717399597,0.0,0.0,0.2590387165546417,25.966402053833008,25.0,-2.6310317516326904,-6012.88623046875,70.64979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,305.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1343449503183365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829264611005783,0.1829308122396469,-4.3598029151326045e-06,0.0,0.0001363430492347,0.0,0.0,7.451479434967041,0.0,0.0,0.0,0.2836622297763824,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0440254397690296,-1293.701416015625,304.1523742675781,0.6838392019271851,0.090360090136528,0.0821744725108146,293.2159729003906,297.1499938964844,293.1499938964844,0.0928947702050209,-2270.818359375,304.156982421875,0.8106130957603455,0.15106862783432,0.1441891193389892,293.178955078125,297.1499938964844,293.1499938964844,0.0805681496858596,-1499.646484375,304.1527099609375,0.7803304195404053,0.1351798772811889,0.0952535793185234,293.1831970214844,297.1499938964844,293.1499938964844,0.095557302236557,-2323.46044921875,304.153076171875,0.8166918754577637,0.154837816953659,0.1475756168365478,293.3397827148437,297.1499938964844,293.1499938964844,0.0025665599387139,-973.7116088867188,294.68182373046875,0.5548598766326904,0.050000000745058,0.2286707609891891,291.1561279296875,291.1499938964844,271.4564208984375,270.7365417480469,284.0498352050781,293.33984375,291.1558837890625,1.0,0.1870798766613006,0.948735773563385,0.948735773563385,1.0,1.0,-0.8374890685081482,0.355921983718872,0.4815670549869537,0.1527084410190582,0.0,0.0,0.2587142884731293,25.954439163208008,25.0,-2.352179288864136,-6004.82470703125,70.3182601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,305.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.322265625,18000.0,0.0,0.0,0.1340406686067581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826820820569992,0.1826864331960678,-4.3592222027655225e-06,0.0,0.0001360342284897,0.0,0.0,7.439970970153809,0.0,0.0,0.0,0.2836155891418457,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435672886669635,-1286.2542724609375,304.15234375,0.6821924448013306,0.0898264944553375,0.0816942527890205,293.2152099609375,297.1499938964844,293.1499938964844,0.0917415842413902,-2248.291748046875,304.1565856933594,0.8076792359352112,0.1495517790317535,0.1427501589059829,293.17877197265625,297.1499938964844,293.1499938964844,0.0800418704748153,-1492.1219482421875,304.1526794433594,0.7787286043167114,0.1344839036464691,0.094767227768898,293.1830444335937,297.1499938964844,293.1499938964844,0.0949524343013763,-2311.649658203125,304.153076171875,0.8151094317436218,0.1540304273366928,0.1468124240636825,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202080141752,-956.22509765625,294.6172790527344,0.554656445980072,0.050000000745058,0.2286776304244995,291.1549072265625,291.1499938964844,271.4488220214844,270.7396850585937,284.035888671875,293.3390808105469,291.1547546386719,1.0,0.1866256445646286,0.948503315448761,0.948503315448761,1.0,1.0,-0.8336941003799438,0.3546997606754303,0.4789943099021911,0.1507800221443176,0.0,0.0,0.2581512331962585,25.9318962097168,25.0,-1.7042961120605469,-5989.35693359375,69.6678695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1334785670042038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18226358294487,0.1822679489850998,-4.358245405455818e-06,0.0,0.0001354637788608,0.0,0.0,7.420304775238037,0.0,0.0,0.0,0.2835360765457153,4.0,0.0,1.0
