time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435672886669635,-1286.2542724609375,304.15234375,0.6821924448013306,0.0898264944553375,0.0816942527890205,293.2152099609375,297.1499938964844,293.1499938964844,0.0917415842413902,-2248.291748046875,304.1565856933594,0.8076792359352112,0.1495517790317535,0.1427501589059829,293.17877197265625,297.1499938964844,293.1499938964844,0.0800418704748153,-1492.1219482421875,304.1526794433594,0.7787286043167114,0.1344839036464691,0.094767227768898,293.1830444335937,297.1499938964844,293.1499938964844,0.0949524343013763,-2311.649658203125,304.153076171875,0.8151094317436218,0.1540304273366928,0.1468124240636825,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202080141752,-956.22509765625,294.6172790527344,0.554656445980072,0.050000000745058,0.2286776304244995,291.1549072265625,291.1499938964844,271.4488220214844,270.7396850585937,284.035888671875,293.3390808105469,291.1547546386719,1.0,0.1866256445646286,0.948503315448761,0.948503315448761,1.0,1.0,-0.8336941003799438,0.3546997606754303,0.4789943099021911,0.1507800221443176,0.0,0.0,0.2581512331962585,25.9318962097168,25.0,-1.7042961120605469,-5989.35693359375,69.6678695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1334785670042038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18226358294487,0.1822679489850998,-4.358245405455818e-06,0.0,0.0001354637788608,0.0,0.0,7.420304775238037,0.0,0.0,0.0,0.2835360765457153,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.043114248663187,-1278.8897705078125,304.1523132324219,0.6805627942085266,0.0893015041947364,0.0812220126390457,293.2144470214844,297.1499938964844,293.1499938964844,0.0906051099300384,-2226.06591796875,304.1562805175781,0.8046969771385193,0.1480575799942016,0.1413340270519256,293.1785583496094,297.1499938964844,293.1499938964844,0.079517476260662,-1484.6273193359375,304.15264892578125,0.7771358489990234,0.1337947994470596,0.0942859277129173,293.182861328125,297.1499938964844,293.1499938964844,0.0943489372730255,-2299.85205078125,304.1530456542969,0.8135169744491577,0.1532287895679474,0.1460549086332321,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740882217884,-938.8013916015624,294.5534362792969,0.5544494390487671,0.050000000745058,0.2286846339702606,291.15411376953125,291.1499938964844,271.4410705566406,270.7430114746094,284.0220031738281,293.3382873535156,291.1540222167969,1.0,0.1861812323331833,0.948270857334137,0.948270857334137,1.0,1.0,-0.829949140548706,0.3534887731075287,0.4764603674411773,0.1488943845033645,0.0,0.0,0.2576608061790466,25.91140937805176,25.0,-1.085410475730896,-5974.3125,69.03282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,305.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.1329840868711471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819071322679519,0.1819114983081817,-4.357441412139451e-06,0.0,0.0001349619415123,0.0,0.0,7.403611183166504,0.0,0.0,0.0,0.2834689021110534,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.043114248663187,-1278.8897705078125,304.1523132324219,0.6805627942085266,0.0893015041947364,0.0812220126390457,293.2144470214844,297.1499938964844,293.1499938964844,0.0906051099300384,-2226.06591796875,304.1562805175781,0.8046969771385193,0.1480575799942016,0.1413340270519256,293.1785583496094,297.1499938964844,293.1499938964844,0.079517476260662,-1484.6273193359375,304.15264892578125,0.7771358489990234,0.1337947994470596,0.0942859277129173,293.182861328125,297.1499938964844,293.1499938964844,0.0943489372730255,-2299.85205078125,304.1530456542969,0.8135169744491577,0.1532287895679474,0.1460549086332321,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740882217884,-938.8013916015624,294.5534362792969,0.5544494390487671,0.050000000745058,0.2286846339702606,291.15411376953125,291.1499938964844,271.4410705566406,270.7430114746094,284.0220031738281,293.3382873535156,291.1540222167969,1.0,0.1861812323331833,0.948270857334137,0.948270857334137,1.0,1.0,-0.829949140548706,0.3534887731075287,0.4764603674411773,0.1488943845033645,0.0,0.0,0.2576608061790466,25.91140937805176,25.0,-1.085410475730896,-5974.3125,69.03282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,305.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.1329840868711471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819071322679519,0.1819114983081817,-4.357441412139451e-06,0.0,0.0001349619415123,0.0,0.0,7.403611183166504,0.0,0.0,0.0,0.2834689021110534,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426663048565387,-1271.6077880859375,304.1522827148437,0.6789501905441284,0.088784672319889,0.0807572603225708,293.2136535644531,297.1499938964844,293.1499938964844,0.0894828513264656,-2204.103271484375,304.15606689453125,0.8017084002494812,0.1465838253498077,0.1399377137422561,293.1783752441406,297.1499938964844,293.1499938964844,0.0789947435259819,-1477.1607666015625,304.15264892578125,0.7755517363548279,0.1331117004156112,0.093809001147747,293.18267822265625,297.1499938964844,293.1499938964844,0.0937468856573104,-2288.07080078125,304.1530456542969,0.8119122982025146,0.1524323225021362,0.1453024744987487,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282499216496,-921.4634399414062,294.4902038574219,0.554239809513092,0.050000000745058,0.22869174182415,291.1536865234375,291.1499938964844,271.43341064453125,270.7466125488281,284.0084228515625,293.3374328613281,291.15362548828125,1.0,0.1857459992170334,0.9480409622192384,0.9480409622192384,1.0,1.0,-0.8262484669685364,0.3522816598415375,0.4739668071269989,0.1470620036125183,0.0,0.0,0.2572035193443298,25.89296531677246,25.0,-0.5780915021896362,-5959.34033203125,68.4119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.43658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1325600147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815822422504425,0.1815865933895111,-4.356736553745577e-06,0.0,0.0001345315686194,0.0,0.0,7.388451099395752,0.0,0.0,0.0,0.2834082245826721,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426663048565387,-1271.6077880859375,304.1522827148437,0.6789501905441284,0.088784672319889,0.0807572603225708,293.2136535644531,297.1499938964844,293.1499938964844,0.0894828513264656,-2204.103271484375,304.15606689453125,0.8017084002494812,0.1465838253498077,0.1399377137422561,293.1783752441406,297.1499938964844,293.1499938964844,0.0789947435259819,-1477.1607666015625,304.15264892578125,0.7755517363548279,0.1331117004156112,0.093809001147747,293.18267822265625,297.1499938964844,293.1499938964844,0.0937468856573104,-2288.07080078125,304.1530456542969,0.8119122982025146,0.1524323225021362,0.1453024744987487,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282499216496,-921.4634399414062,294.4902038574219,0.554239809513092,0.050000000745058,0.22869174182415,291.1536865234375,291.1499938964844,271.43341064453125,270.7466125488281,284.0084228515625,293.3374328613281,291.15362548828125,1.0,0.1857459992170334,0.9480409622192384,0.9480409622192384,1.0,1.0,-0.8262484669685364,0.3522816598415375,0.4739668071269989,0.1470620036125183,0.0,0.0,0.2572035193443298,25.89296531677246,25.0,-0.5780915021896362,-5959.34033203125,68.4119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.43658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1325600147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815822422504425,0.1815865933895111,-4.356736553745577e-06,0.0,0.0001345315686194,0.0,0.0,7.388451099395752,0.0,0.0,0.0,0.2834082245826721,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422233752906322,-1264.406982421875,304.1522827148437,0.6773563027381897,0.0882754921913147,0.0802993923425674,293.212890625,297.1499938964844,293.1499938964844,0.0883733332157135,-2182.385498046875,304.1558837890625,0.7987345457077026,0.1451291143894195,0.1385593861341476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784735083580017,-1469.720947265625,304.1526184082031,0.7739777565002441,0.1324337720870971,0.0933357700705528,293.1824951171875,297.1499938964844,293.1499938964844,0.0931463539600372,-2276.309814453125,304.15301513671875,0.8102952837944031,0.1516404598951339,0.1445544362068176,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826088290661,-904.1836547851562,294.4275207519531,0.554030179977417,0.050000000745058,0.2286988645792007,291.1535339355469,291.1499938964844,271.426025390625,270.7506103515625,283.995361328125,293.33660888671875,291.15350341796875,1.0,0.1853187680244445,0.9478110074996948,0.9478110074996948,1.0,1.0,-0.8225873708724976,0.3510721921920776,0.4715152084827423,0.145291730761528,0.0,0.0,0.2567451894283294,25.876203536987305,25.0,-0.1619681119918823,-5944.2314453125,67.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1321987062692642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812633723020553,0.1812677234411239,-4.356069439381827e-06,0.0,0.0001341648749075,0.0,0.0,7.373620510101318,0.0,0.0,0.0,0.2833492159843445,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422233752906322,-1264.406982421875,304.1522827148437,0.6773563027381897,0.0882754921913147,0.0802993923425674,293.212890625,297.1499938964844,293.1499938964844,0.0883733332157135,-2182.385498046875,304.1558837890625,0.7987345457077026,0.1451291143894195,0.1385593861341476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784735083580017,-1469.720947265625,304.1526184082031,0.7739777565002441,0.1324337720870971,0.0933357700705528,293.1824951171875,297.1499938964844,293.1499938964844,0.0931463539600372,-2276.309814453125,304.15301513671875,0.8102952837944031,0.1516404598951339,0.1445544362068176,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826088290661,-904.1836547851562,294.4275207519531,0.554030179977417,0.050000000745058,0.2286988645792007,291.1535339355469,291.1499938964844,271.426025390625,270.7506103515625,283.995361328125,293.33660888671875,291.15350341796875,1.0,0.1853187680244445,0.9478110074996948,0.9478110074996948,1.0,1.0,-0.8225873708724976,0.3510721921920776,0.4715152084827423,0.145291730761528,0.0,0.0,0.2567451894283294,25.876203536987305,25.0,-0.1619681119918823,-5944.2314453125,67.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1321987062692642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812633723020553,0.1812677234411239,-4.356069439381827e-06,0.0,0.0001341648749075,0.0,0.0,7.373620510101318,0.0,0.0,0.0,0.2833492159843445,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420039817690849,-1260.8399658203125,304.1522521972656,0.6765677332878113,0.0880239531397819,0.080073170363903,293.2124938964844,297.1499938964844,293.1499938964844,0.0878235548734664,-2171.624755859375,304.15582275390625,0.7972554564476013,0.1444093585014343,0.137877345085144,293.1780700683594,297.1499938964844,293.1499938964844,0.078213483095169,-1466.01171875,304.1526184082031,0.7731954455375671,0.1320967823266983,0.0931005254387855,293.1824035644531,297.1499938964844,293.1499938964844,0.0928467288613319,-2270.43896484375,304.15301513671875,0.8094823360443115,0.1512463241815567,0.1441820859909057,293.3360900878906,297.1499938964844,293.1499938964844,0.0023598882835358,-895.5761108398438,294.3963928222656,0.5539260506629944,0.050000000745058,0.2287023961544037,291.153564453125,291.1499938964844,271.4225158691406,270.7527770996094,283.98907470703125,293.3361511230469,291.153564453125,1.0,0.1851080656051635,0.947696089744568,0.947696089744568,1.0,1.0,-0.8207722902297974,0.350465714931488,0.4703066051006317,0.1444325596094131,0.0,0.0,0.2565057277679443,25.868370056152344,25.0,0.0175443571060895,-5936.5751953125,67.50447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607116699219,305.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1320396959781646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810992211103439,0.1811035871505737,-4.355735200078925e-06,0.0,0.0001340035087196,0.0,0.0,7.36600399017334,0.0,0.0,0.0,0.2833189964294433,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417860150337219,-1257.2958984375,304.1522521972656,0.6757851243019104,0.0877744257450103,0.0798487439751625,293.21209716796875,297.1499938964844,293.1499938964844,0.0872770771384239,-2160.930419921875,304.15576171875,0.7957822680473328,0.1436946094036102,0.1371999680995941,293.177978515625,297.1499938964844,293.1499938964844,0.0779538974165916,-1462.310302734375,304.1526184082031,0.7724167108535767,0.1317610144615173,0.0928661525249481,293.1823425292969,297.1499938964844,293.1499938964844,0.0925475880503654,-2264.575927734375,304.15301513671875,0.8086664080619812,0.1508533209562301,0.143810823559761,293.3356628417969,297.1499938964844,293.1499938964844,0.0023372105788439,-886.9815673828125,294.3653869628906,0.5538228750228882,0.050000000745058,0.2287059128284454,291.15362548828125,291.1499938964844,271.41912841796875,270.75506591796875,283.9830017089844,293.3357238769531,291.1536560058594,1.0,0.184899166226387,0.9475886821746826,0.9475886821746826,1.0,1.0,-0.8189672231674194,0.3498578667640686,0.4691093564033508,0.1435914188623428,0.0,0.0,0.2562551498413086,25.86083984375,25.0,0.1800330579280853,-5928.83154296875,67.20807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,305.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.1318926513195037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809286475181579,0.1809329986572265,-4.355392320576357e-06,0.0,0.0001338542788289,0.0,0.0,7.358099460601807,0.0,0.0,0.0,0.2832877039909363,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413545072078704,-1250.279052734375,304.1522216796875,0.6742396354675293,0.0872814729809761,0.0794052928686142,293.2113342285156,297.1499938964844,293.1499938964844,0.0861940160393714,-2139.743896484375,304.1556396484375,0.7928568124771118,0.1422803103923797,0.135859414935112,293.1777648925781,297.1499938964844,293.1499938964844,0.0774360299110412,-1454.931640625,304.1526184082031,0.7708712220191956,0.131093218922615,0.092399962246418,293.1821594238281,297.1499938964844,293.1499938964844,0.0919508561491966,-2252.8759765625,304.15301513671875,0.8070262670516968,0.1500708609819412,0.143071562051773,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920281626284,-869.8497924804688,294.3036804199219,0.5536203980445862,0.050000000745058,0.2287128120660781,291.1539306640625,291.1499938964844,271.4129638671875,270.76007080078125,283.97149658203125,293.3348693847656,291.15399169921875,1.0,0.1844864189624786,0.947373867034912,0.947373867034912,1.0,1.0,-0.8153875470161438,0.348636120557785,0.4667513966560364,0.1419666409492492,0.0,0.0,0.2557096779346466,25.84649658203125,25.0,0.4727531969547272,-5913.02880859375,66.6239242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.1316271871328354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805605143308639,0.1805648654699325,-4.354664724814938e-06,0.0,0.0001335848646704,0.0,0.0,7.341066360473633,0.0,0.0,0.0,0.2832204401493072,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413545072078704,-1250.279052734375,304.1522216796875,0.6742396354675293,0.0872814729809761,0.0794052928686142,293.2113342285156,297.1499938964844,293.1499938964844,0.0861940160393714,-2139.743896484375,304.1556396484375,0.7928568124771118,0.1422803103923797,0.135859414935112,293.1777648925781,297.1499938964844,293.1499938964844,0.0774360299110412,-1454.931640625,304.1526184082031,0.7708712220191956,0.131093218922615,0.092399962246418,293.1821594238281,297.1499938964844,293.1499938964844,0.0919508561491966,-2252.8759765625,304.15301513671875,0.8070262670516968,0.1500708609819412,0.143071562051773,293.33477783203125,297.1499938964844,293.1499938964844,0.0022920281626284,-869.8497924804688,294.3036804199219,0.5536203980445862,0.050000000745058,0.2287128120660781,291.1539306640625,291.1499938964844,271.4129638671875,270.76007080078125,283.97149658203125,293.3348693847656,291.15399169921875,1.0,0.1844864189624786,0.947373867034912,0.947373867034912,1.0,1.0,-0.8153875470161438,0.348636120557785,0.4667513966560364,0.1419666409492492,0.0,0.0,0.2557096779346466,25.84649658203125,25.0,0.4727531969547272,-5913.02880859375,66.6239242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.1316271871328354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805605143308639,0.1805648654699325,-4.354664724814938e-06,0.0,0.0001335848646704,0.0,0.0,7.341066360473633,0.0,0.0,0.0,0.2832204401493072,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295409917831,-1243.366943359375,304.1521911621094,0.672723650932312,0.0867972746491432,0.0789695903658866,293.2105407714844,297.1499938964844,293.1499938964844,0.0851251929998397,-2118.8515625,304.1555480957031,0.7899652123451233,0.1408877968788147,0.1345392167568206,293.1775817871094,297.1499938964844,293.1499938964844,0.076920211315155,-1447.58935546875,304.152587890625,0.769343912601471,0.1304306238889694,0.0919373631477356,293.1819763183594,297.1499938964844,293.1499938964844,0.09135652333498,-2241.218505859375,304.1529846191406,0.8053752183914185,0.1492934376001358,0.1423369497060775,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470841649919,-852.79833984375,294.2424621582031,0.5534243583679199,0.050000000745058,0.2287195026874542,291.1544494628906,291.1499938964844,271.4076843261719,270.7657775878906,283.96099853515625,293.333984375,291.1545104980469,1.0,0.1840804517269134,0.9471590518951416,0.9471590518951416,1.0,1.0,-0.8118512034416199,0.3474065065383911,0.4644447267055511,0.1404212713241577,0.0,0.0,0.2550826668739319,25.832948684692383,25.0,0.7197222709655762,-5896.689453125,66.0513687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1313888132572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801408231258392,0.180145189166069,-4.353847998572746e-06,0.0,0.0001333429390797,0.0,0.0,7.321681976318359,0.0,0.0,0.0,0.2831440567970276,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295409917831,-1243.366943359375,304.1521911621094,0.672723650932312,0.0867972746491432,0.0789695903658866,293.2105407714844,297.1499938964844,293.1499938964844,0.0851251929998397,-2118.8515625,304.1555480957031,0.7899652123451233,0.1408877968788147,0.1345392167568206,293.1775817871094,297.1499938964844,293.1499938964844,0.076920211315155,-1447.58935546875,304.152587890625,0.769343912601471,0.1304306238889694,0.0919373631477356,293.1819763183594,297.1499938964844,293.1499938964844,0.09135652333498,-2241.218505859375,304.1529846191406,0.8053752183914185,0.1492934376001358,0.1423369497060775,293.3338928222656,297.1499938964844,293.1499938964844,0.0022470841649919,-852.79833984375,294.2424621582031,0.5534243583679199,0.050000000745058,0.2287195026874542,291.1544494628906,291.1499938964844,271.4076843261719,270.7657775878906,283.96099853515625,293.333984375,291.1545104980469,1.0,0.1840804517269134,0.9471590518951416,0.9471590518951416,1.0,1.0,-0.8118512034416199,0.3474065065383911,0.4644447267055511,0.1404212713241577,0.0,0.0,0.2550826668739319,25.832948684692383,25.0,0.7197222709655762,-5896.689453125,66.0513687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1313888132572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801408231258392,0.180145189166069,-4.353847998572746e-06,0.0,0.0001333429390797,0.0,0.0,7.321681976318359,0.0,0.0,0.0,0.2831440567970276,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112951993942,-1236.56201171875,304.15216064453125,0.6712385416030884,0.0863217264413833,0.0785415470600128,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704515576362,-2098.255615234375,304.15545654296875,0.7871106863021851,0.1395168006420135,0.1332390904426574,293.1773681640625,297.1499938964844,293.1499938964844,0.0764066129922866,-1440.286865234375,304.152587890625,0.7678361535072327,0.1297731548547744,0.0914782658219337,293.1817932128906,297.1499938964844,293.1499938964844,0.0907648652791976,-2229.610107421875,304.1529846191406,0.8037275075912476,0.1485210657119751,0.1416070014238357,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023378405719,-835.8140869140625,294.1816711425781,0.553236186504364,0.050000000745058,0.2287259548902511,291.15509033203125,291.1499938964844,271.40350341796875,270.772216796875,283.9516296386719,293.3330993652344,291.1551818847656,1.0,0.1836806982755661,0.946952223777771,0.946952223777771,1.0,1.0,-0.8083576560020447,0.346168041229248,0.462189644575119,0.138956993818283,0.0,0.0,0.2543607056140899,25.819948196411133,25.0,0.9271576404571532,-5879.72314453125,65.48981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,305.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1311616450548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796594411134719,0.1796637922525406,-4.352917585492833e-06,0.0,0.0001331123930867,0.0,0.0,7.299474716186523,0.0,0.0,0.0,0.2830566465854645,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112951993942,-1236.56201171875,304.15216064453125,0.6712385416030884,0.0863217264413833,0.0785415470600128,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704515576362,-2098.255615234375,304.15545654296875,0.7871106863021851,0.1395168006420135,0.1332390904426574,293.1773681640625,297.1499938964844,293.1499938964844,0.0764066129922866,-1440.286865234375,304.152587890625,0.7678361535072327,0.1297731548547744,0.0914782658219337,293.1817932128906,297.1499938964844,293.1499938964844,0.0907648652791976,-2229.610107421875,304.1529846191406,0.8037275075912476,0.1485210657119751,0.1416070014238357,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023378405719,-835.8140869140625,294.1816711425781,0.553236186504364,0.050000000745058,0.2287259548902511,291.15509033203125,291.1499938964844,271.40350341796875,270.772216796875,283.9516296386719,293.3330993652344,291.1551818847656,1.0,0.1836806982755661,0.946952223777771,0.946952223777771,1.0,1.0,-0.8083576560020447,0.346168041229248,0.462189644575119,0.138956993818283,0.0,0.0,0.2543607056140899,25.819948196411133,25.0,0.9271576404571532,-5879.72314453125,65.48981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,305.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1311616450548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796594411134719,0.1796637922525406,-4.352917585492833e-06,0.0,0.0001331123930867,0.0,0.0,7.299474716186523,0.0,0.0,0.0,0.2830566465854645,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401001833379268,-1229.870849609375,304.1521301269531,0.6697862148284912,0.0858551040291786,0.078121393918991,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302312970161,-2077.968994140625,304.1553649902344,0.7842972874641418,0.1381678730249405,0.1319596022367477,293.1771545410156,297.1499938964844,293.1499938964844,0.0758955180644989,-1433.0284423828125,304.152587890625,0.766349196434021,0.1291209161281585,0.091022752225399,293.1816101074219,297.1499938964844,293.1499938964844,0.0901762247085571,-2218.05908203125,304.1529541015625,0.8020942211151123,0.147753968834877,0.1408818960189819,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578127052634,-818.9075317382812,294.1213073730469,0.5530565977096558,0.050000000745058,0.2287321090698242,291.1558532714844,291.1499938964844,271.400634765625,270.7795104980469,283.9435119628906,293.33221435546875,291.1559753417969,1.0,0.1832869797945022,0.9467454552650452,0.9467454552650452,1.0,1.0,-0.8049082159996033,0.3449210524559021,0.4599871337413788,0.1375738680362701,0.0,0.0,0.2535294592380523,25.807329177856445,25.0,1.094842791557312,-5862.0234375,64.93907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,305.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1309312731027603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791064441204071,0.1791107952594757,-4.351852112449706e-06,0.0,0.0001328786020167,0.0,0.0,7.273990631103516,0.0,0.0,0.0,0.2829563915729522,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401001833379268,-1229.870849609375,304.1521301269531,0.6697862148284912,0.0858551040291786,0.078121393918991,293.2089233398437,297.1499938964844,293.1499938964844,0.0830302312970161,-2077.968994140625,304.1553649902344,0.7842972874641418,0.1381678730249405,0.1319596022367477,293.1771545410156,297.1499938964844,293.1499938964844,0.0758955180644989,-1433.0284423828125,304.152587890625,0.766349196434021,0.1291209161281585,0.091022752225399,293.1816101074219,297.1499938964844,293.1499938964844,0.0901762247085571,-2218.05908203125,304.1529541015625,0.8020942211151123,0.147753968834877,0.1408818960189819,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578127052634,-818.9075317382812,294.1213073730469,0.5530565977096558,0.050000000745058,0.2287321090698242,291.1558532714844,291.1499938964844,271.400634765625,270.7795104980469,283.9435119628906,293.33221435546875,291.1559753417969,1.0,0.1832869797945022,0.9467454552650452,0.9467454552650452,1.0,1.0,-0.8049082159996033,0.3449210524559021,0.4599871337413788,0.1375738680362701,0.0,0.0,0.2535294592380523,25.807329177856445,25.0,1.094842791557312,-5862.0234375,64.93907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,305.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1309312731027603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791064441204071,0.1791107952594757,-4.351852112449706e-06,0.0,0.0001328786020167,0.0,0.0,7.273990631103516,0.0,0.0,0.0,0.2829563915729522,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398976057767868,-1226.5726318359375,304.152099609375,0.6690733432769775,0.0856254175305366,0.0779145210981369,293.2085266113281,297.1499938964844,293.1499938964844,0.0825160816311836,-2067.95263671875,304.15533447265625,0.782908022403717,0.1375023275613784,0.1313281953334808,293.17706298828125,297.1499938964844,293.1499938964844,0.0756411030888557,-1429.418701171875,304.1525573730469,0.7656140923500061,0.1287969499826431,0.0907964557409286,293.1814880371094,297.1499938964844,293.1499938964844,0.0898832455277443,-2212.3095703125,304.1529541015625,0.8012836575508118,0.1473726034164428,0.1405213475227356,293.3316955566406,297.1499938964844,293.1499938964844,0.002135646995157,-810.4890747070312,294.0912475585937,0.5529702305793762,0.050000000745058,0.2287350744009018,291.1562805175781,291.1499938964844,271.3997802734375,270.78350830078125,283.93994140625,293.331787109375,291.1563720703125,1.0,0.1830924600362777,0.94664204120636,0.94664204120636,1.0,1.0,-0.8032013177871704,0.3442950248718261,0.4589062929153442,0.1369126737117767,0.0,0.0,0.2530675828456878,25.801130294799805,25.0,1.153882384300232,-5852.85791015625,64.6678695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,305.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1308104395866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787992566823959,0.1788036078214645,-4.3512595766515005e-06,0.0,0.0001327559584751,0.0,0.0,7.259843826293945,0.0,0.0,0.0,0.2829007506370544,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396971255540847,-1223.307861328125,304.152099609375,0.6683695912361145,0.0853981897234916,0.0777098312973976,293.2080993652344,297.1499938964844,293.1499938964844,0.0820060148835182,-2058.02392578125,304.1553039550781,0.7815309762954712,0.1368427872657776,0.1307024210691452,293.1769714355469,297.1499938964844,293.1499938964844,0.0753875523805618,-1425.82373046875,304.1525573730469,0.7648847699165344,0.1284744292497635,0.0905711576342582,293.181396484375,297.1499938964844,293.1499938964844,0.0895912870764732,-2206.58056640625,304.1529541015625,0.8004773855209351,0.1469927281141281,0.1401621848344802,293.3312683105469,297.1499938964844,293.1499938964844,0.0021135180722922,-802.083984375,294.0613098144531,0.5528862476348877,0.050000000745058,0.2287379652261734,291.1567077636719,291.1499938964844,271.3993225097656,270.78778076171875,283.9367370605469,293.3313293457031,291.1568298339844,1.0,0.1828994899988174,0.9465463757514954,0.9465463757514954,1.0,1.0,-0.8015066385269165,0.3436676561832428,0.4578390121459961,0.1362718343734741,0.0,0.0,0.2525746822357178,25.79498291015625,25.0,1.193467140197754,-5843.47314453125,64.3994369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,305.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1306833922863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784711927175521,0.1784755438566208,-4.350626113591716e-06,0.0,0.0001326270285062,0.0,0.0,7.244740962982178,0.0,0.0,0.0,0.2828413546085357,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393025614321231,-1216.8804931640625,304.15203857421875,0.6669892072677612,0.0849510878324508,0.0773069635033607,293.207275390625,297.1499938964844,293.1499938964844,0.0809981748461723,-2038.4310302734373,304.1552124023437,0.7788137197494507,0.1355415880680084,0.1294676214456558,293.1767578125,297.1499938964844,293.1499938964844,0.074883222579956,-1418.680419921875,304.1525573730469,0.7634432911872864,0.1278338134288787,0.0901235714554786,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106260776519,-2195.18701171875,304.1529235839844,0.7988778352737427,0.1462375521659851,0.1394480466842651,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694832783192,-785.35693359375,294.0016784667969,0.5527253150939941,0.050000000745058,0.2287435084581375,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.93133544921875,293.3304443359375,291.1576843261719,1.0,0.1825180351734161,0.9463550448417664,0.9463550448417664,1.0,1.0,-0.7981534600257874,0.3424092531204223,0.455744206905365,0.1350476890802383,0.0,0.0,0.25149866938591,25.78279685974121,25.0,1.2316038608551023,-5824.05078125,63.87068557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.130405455827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777547150850296,0.1777590662240982,-4.3492368604347575e-06,0.0,0.0001323449541814,0.0,0.0,7.211777687072754,0.0,0.0,0.0,0.2827116549015045,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393025614321231,-1216.8804931640625,304.15203857421875,0.6669892072677612,0.0849510878324508,0.0773069635033607,293.207275390625,297.1499938964844,293.1499938964844,0.0809981748461723,-2038.4310302734373,304.1552124023437,0.7788137197494507,0.1355415880680084,0.1294676214456558,293.1767578125,297.1499938964844,293.1499938964844,0.074883222579956,-1418.680419921875,304.1525573730469,0.7634432911872864,0.1278338134288787,0.0901235714554786,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106260776519,-2195.18701171875,304.1529235839844,0.7988778352737427,0.1462375521659851,0.1394480466842651,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694832783192,-785.35693359375,294.0016784667969,0.5527253150939941,0.050000000745058,0.2287435084581375,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.93133544921875,293.3304443359375,291.1576843261719,1.0,0.1825180351734161,0.9463550448417664,0.9463550448417664,1.0,1.0,-0.7981534600257874,0.3424092531204223,0.455744206905365,0.1350476890802383,0.0,0.0,0.25149866938591,25.78279685974121,25.0,1.2316038608551023,-5824.05078125,63.87068557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.130405455827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777547150850296,0.1777590662240982,-4.3492368604347575e-06,0.0,0.0001323449541814,0.0,0.0,7.211777687072754,0.0,0.0,0.0,0.2827116549015045,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389162637293338,-1210.58447265625,304.1520080566406,0.6656444072723389,0.0845134258270263,0.0769124552607536,293.2064208984375,297.1499938964844,293.1499938964844,0.0800058618187904,-2019.1756591796875,304.1551208496094,0.7761452198028564,0.1342631876468658,0.1282541900873184,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825063109397,-1411.598388671875,304.15252685546875,0.7620246410369873,0.1271989494562149,0.0896798893809318,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342417120933,-2183.8798828125,304.1529235839844,0.7972959876060486,0.1454883515834808,0.1387394070625305,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256685093045,-768.7120971679688,293.9423828125,0.5525737404823303,0.050000000745058,0.2287487387657165,291.158447265625,291.1499938964844,271.40203857421875,270.8075256347656,283.9273986816406,293.3295593261719,291.1585998535156,1.0,0.1821422278881073,0.9461637139320374,0.9461637139320374,1.0,1.0,-0.7948468923568726,0.3411458432674408,0.4537010788917541,0.1338983476161956,0.0,0.0,0.2503088712692261,25.77066802978516,25.0,1.254669427871704,-5803.75341796875,63.35225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,305.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1300907731056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769634783267974,0.1769678145647049,-4.347697995399358e-06,0.0,0.0001320255978498,0.0,0.0,7.175410747528076,0.0,0.0,0.0,0.2825685441493988,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389162637293338,-1210.58447265625,304.1520080566406,0.6656444072723389,0.0845134258270263,0.0769124552607536,293.2064208984375,297.1499938964844,293.1499938964844,0.0800058618187904,-2019.1756591796875,304.1551208496094,0.7761452198028564,0.1342631876468658,0.1282541900873184,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825063109397,-1411.598388671875,304.15252685546875,0.7620246410369873,0.1271989494562149,0.0896798893809318,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342417120933,-2183.8798828125,304.1529235839844,0.7972959876060486,0.1454883515834808,0.1387394070625305,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256685093045,-768.7120971679688,293.9423828125,0.5525737404823303,0.050000000745058,0.2287487387657165,291.158447265625,291.1499938964844,271.40203857421875,270.8075256347656,283.9273986816406,293.3295593261719,291.1585998535156,1.0,0.1821422278881073,0.9461637139320374,0.9461637139320374,1.0,1.0,-0.7948468923568726,0.3411458432674408,0.4537010788917541,0.1338983476161956,0.0,0.0,0.2503088712692261,25.77066802978516,25.0,1.254669427871704,-5803.75341796875,63.35225677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,305.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1300907731056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769634783267974,0.1769678145647049,-4.347697995399358e-06,0.0,0.0001320255978498,0.0,0.0,7.175410747528076,0.0,0.0,0.0,0.2825685441493988,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388620197773,-1204.4296875,304.1519775390625,0.6643369197845459,0.0840858444571495,0.0765268802642822,293.20556640625,297.1499938964844,293.1499938964844,0.0790301039814949,-2000.2796630859373,304.155029296875,0.7735294699668884,0.1330089569091797,0.1270634233951568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738858357071876,-1404.5838623046875,304.15252685546875,0.7606295943260193,0.1265702992677688,0.0892404541373252,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625959157943,-2172.668701171875,304.15289306640625,0.7957330346107483,0.1447456926107406,0.1380368024110794,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820800516754,-752.15234375,293.8833923339844,0.5524316430091858,0.050000000745058,0.2287536412477493,291.15936279296875,291.1499938964844,271.4065246582031,270.8192443847656,283.92498779296875,293.3286437988281,291.15948486328125,1.0,0.1817722916603088,0.9459821581840516,0.9459821581840516,1.0,1.0,-0.7915902733802795,0.3398803472518921,0.451709896326065,0.1328211724758148,0.0,0.0,0.2489998340606689,25.7585506439209,25.0,1.2432327270507812,-5782.48046875,62.84443283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,305.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1297313123941421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760943681001663,0.1760987192392349,-4.346004971012008e-06,0.0,0.000131660795887,0.0,0.0,7.135515213012695,0.0,0.0,0.0,0.282411515712738,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385388620197773,-1204.4296875,304.1519775390625,0.6643369197845459,0.0840858444571495,0.0765268802642822,293.20556640625,297.1499938964844,293.1499938964844,0.0790301039814949,-2000.2796630859373,304.155029296875,0.7735294699668884,0.1330089569091797,0.1270634233951568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738858357071876,-1404.5838623046875,304.15252685546875,0.7606295943260193,0.1265702992677688,0.0892404541373252,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625959157943,-2172.668701171875,304.15289306640625,0.7957330346107483,0.1447456926107406,0.1380368024110794,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820800516754,-752.15234375,293.8833923339844,0.5524316430091858,0.050000000745058,0.2287536412477493,291.15936279296875,291.1499938964844,271.4065246582031,270.8192443847656,283.92498779296875,293.3286437988281,291.15948486328125,1.0,0.1817722916603088,0.9459821581840516,0.9459821581840516,1.0,1.0,-0.7915902733802795,0.3398803472518921,0.451709896326065,0.1328211724758148,0.0,0.0,0.2489998340606689,25.7585506439209,25.0,1.2432327270507812,-5782.48046875,62.84443283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,305.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1297313123941421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760943681001663,0.1760987192392349,-4.346004971012008e-06,0.0,0.000131660795887,0.0,0.0,7.135515213012695,0.0,0.0,0.0,0.282411515712738,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708443164825,-1198.424072265625,304.15191650390625,0.6630674600601196,0.0836686491966247,0.076150506734848,293.2046813964844,297.1499938964844,293.1499938964844,0.0780714750289917,-1981.7554931640625,304.15496826171875,0.7709683775901794,0.1317793130874633,0.1258957087993621,293.1761169433594,297.1499938964844,293.1499938964844,0.0733937323093414,-1397.64453125,304.1524963378906,0.7592586874961853,0.1259481757879257,0.0888054817914962,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962549328804,-2161.56591796875,304.1528625488281,0.7941898107528687,0.144009992480278,0.1373405903577804,293.3276672363281,297.1499938964844,293.1499938964844,0.001938740722835,-735.6878662109375,293.8247375488281,0.5522987842559814,0.050000000745058,0.2287582457065582,291.16021728515625,291.1499938964844,271.4133605957031,270.832275390625,283.9241943359375,293.3277587890625,291.16033935546875,1.0,0.1814082711935043,0.9458005428314208,0.9458005428314208,1.0,1.0,-0.7883849740028381,0.3386147022247314,0.4497702419757843,0.1318123936653137,0.0,0.0,0.2475792467594146,25.74639320373535,25.0,1.1901477575302124,-5760.21240234375,62.34722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,305.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1293224841356277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751523166894912,0.1751566529273986,-4.34416460848297e-06,0.0,0.000131245877128,0.0,0.0,7.0923261642456055,0.0,0.0,0.0,0.2822415232658386,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708443164825,-1198.424072265625,304.15191650390625,0.6630674600601196,0.0836686491966247,0.076150506734848,293.2046813964844,297.1499938964844,293.1499938964844,0.0780714750289917,-1981.7554931640625,304.15496826171875,0.7709683775901794,0.1317793130874633,0.1258957087993621,293.1761169433594,297.1499938964844,293.1499938964844,0.0733937323093414,-1397.64453125,304.1524963378906,0.7592586874961853,0.1259481757879257,0.0888054817914962,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962549328804,-2161.56591796875,304.1528625488281,0.7941898107528687,0.144009992480278,0.1373405903577804,293.3276672363281,297.1499938964844,293.1499938964844,0.001938740722835,-735.6878662109375,293.8247375488281,0.5522987842559814,0.050000000745058,0.2287582457065582,291.16021728515625,291.1499938964844,271.4133605957031,270.832275390625,283.9241943359375,293.3277587890625,291.16033935546875,1.0,0.1814082711935043,0.9458005428314208,0.9458005428314208,1.0,1.0,-0.7883849740028381,0.3386147022247314,0.4497702419757843,0.1318123936653137,0.0,0.0,0.2475792467594146,25.74639320373535,25.0,1.1901477575302124,-5760.21240234375,62.34722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,305.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1293224841356277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751523166894912,0.1751566529273986,-4.34416460848297e-06,0.0,0.000131245877128,0.0,0.0,7.0923261642456055,0.0,0.0,0.0,0.2822415232658386,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379904843866825,-1195.4793701171875,304.15191650390625,0.6624472737312317,0.0834640488028526,0.0759658813476562,293.2042236328125,297.1499938964844,293.1499938964844,0.077598750591278,-1972.6363525390625,304.1549072265625,0.7697089910507202,0.1311738789081573,0.1253206878900528,293.1759948730469,297.1499938964844,293.1499938964844,0.0731495171785354,-1394.2049560546875,304.1524963378906,0.7585824131965637,0.1256397068500518,0.0885897502303123,293.1804504394531,297.1499938964844,293.1499938964844,0.0870152115821838,-2156.05810546875,304.1528625488281,0.7934259176254272,0.1436448842287063,0.1369950175285339,293.32720947265625,297.1499938964844,293.1499938964844,0.0019171593012288,-727.4896240234375,293.7955017089844,0.5522358417510986,0.050000000745058,0.2287604212760925,291.1606140136719,291.1499938964844,271.417724609375,270.83935546875,283.9244079589844,293.3273010253906,291.1607360839844,1.0,0.1812285184860229,0.945709764957428,0.945709764957428,1.0,1.0,-0.7868022322654724,0.3379824757575989,0.4488197267055511,0.1313327699899673,0.0,0.0,0.2468291670083999,25.74028587341309,25.0,1.1547027826309204,-5748.70263671875,62.10263442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,305.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1290986388921737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746557354927063,0.1746600717306137,-4.343192358646775e-06,0.0,0.0001310187071794,0.0,0.0,7.069584369659424,0.0,0.0,0.0,0.282151997089386,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378126800060272,-1192.5753173828125,304.1518859863281,0.661837100982666,0.0832622647285461,0.0757837295532226,293.20379638671875,297.1499938964844,293.1499938964844,0.0771306306123733,-1963.6165771484373,304.1548767089844,0.7684644460678101,0.1305749863386154,0.1247517988085746,293.1758728027344,297.1499938964844,293.1499938964844,0.0729066357016563,-1390.7869873046875,304.1524658203125,0.7579125165939331,0.1253330558538437,0.0883752703666687,293.18035888671875,297.1499938964844,293.1499938964844,0.0867356956005096,-2150.581787109375,304.1528625488281,0.7926674485206604,0.1432817280292511,0.1366512477397918,293.3267517089844,297.1499938964844,293.1499938964844,0.0018956444691866,-719.3169555664062,293.766357421875,0.5521751642227173,0.050000000745058,0.228762537240982,291.1610107421875,291.1499938964844,271.4227294921875,270.8467712402344,283.925048828125,293.32684326171875,291.1611328125,1.0,0.1810503154993057,0.9456248879432678,0.9456248879432678,1.0,1.0,-0.7852333784103394,0.3373512923717499,0.4478820860385895,0.1308693140745163,0.0,0.0,0.2460533529520034,25.73415756225586,25.0,1.1117898225784302,-5736.93603515625,61.860782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,305.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1288613528013229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741427481174469,0.1741470843553543,-4.3421878217486665e-06,0.0,0.0001307778875343,0.0,0.0,7.046109199523926,0.0,0.0,0.0,0.2820596098899841,4.0,0.0,1.0
