time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374644324183464,-1186.884033203125,304.1518249511719,0.6606456637382507,0.082866683602333,0.0754265561699867,293.202880859375,297.1499938964844,293.1499938964844,0.0762073546648025,-1945.8592529296875,304.15478515625,0.766017735004425,0.1293956488370895,0.1236313581466674,293.1756591796875,297.1499938964844,293.1499938964844,0.0724247545003891,-1384.0137939453125,304.1524658203125,0.7565911412239075,0.1247250661253929,0.0879499390721321,293.1801147460937,297.1499938964844,293.1499938964844,0.0861811190843582,-2139.720947265625,304.15283203125,0.7911664247512817,0.142561137676239,0.1359689980745315,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527982756495,-703.0425415039062,293.708251953125,0.5520604252815247,0.050000000745058,0.2287665158510208,291.1617431640625,291.1499938964844,271.43487548828125,270.8628234863281,283.9275817871094,293.325927734375,291.161865234375,1.0,0.180698350071907,0.9454551935195924,0.9454551935195924,1.0,1.0,-0.7821354269981384,0.3360911905765533,0.4460442662239074,0.1299889683723449,0.0,0.0,0.2444344013929367,25.721811294555664,25.0,1.0290786027908323,-5712.6748046875,61.38491439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,305.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.1283495277166366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730748862028122,0.1730792224407196,-4.340094164945185e-06,0.0,0.0001302584569202,0.0,0.0,6.9973015785217285,0.0,0.0,0.0,0.2818674743175506,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374644324183464,-1186.884033203125,304.1518249511719,0.6606456637382507,0.082866683602333,0.0754265561699867,293.202880859375,297.1499938964844,293.1499938964844,0.0762073546648025,-1945.8592529296875,304.15478515625,0.766017735004425,0.1293956488370895,0.1236313581466674,293.1756591796875,297.1499938964844,293.1499938964844,0.0724247545003891,-1384.0137939453125,304.1524658203125,0.7565911412239075,0.1247250661253929,0.0879499390721321,293.1801147460937,297.1499938964844,293.1499938964844,0.0861811190843582,-2139.720947265625,304.15283203125,0.7911664247512817,0.142561137676239,0.1359689980745315,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527982756495,-703.0425415039062,293.708251953125,0.5520604252815247,0.050000000745058,0.2287665158510208,291.1617431640625,291.1499938964844,271.43487548828125,270.8628234863281,283.9275817871094,293.325927734375,291.161865234375,1.0,0.180698350071907,0.9454551935195924,0.9454551935195924,1.0,1.0,-0.7821354269981384,0.3360911905765533,0.4460442662239074,0.1299889683723449,0.0,0.0,0.2444344013929367,25.721811294555664,25.0,1.0290786027908323,-5712.6748046875,61.38491439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,305.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.1283495277166366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730748862028122,0.1730792224407196,-4.340094164945185e-06,0.0,0.0001302584569202,0.0,0.0,6.9973015785217285,0.0,0.0,0.0,0.2818674743175506,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371261276304721,-1181.350341796875,304.1517944335937,0.6594934463500977,0.0824820771813392,0.0750791132450103,293.20196533203125,297.1499938964844,293.1499938964844,0.0753015428781509,-1928.4808349609373,304.1546936035156,0.7636290788650513,0.1282413750886917,0.1225344762206077,293.1754150390625,297.1499938964844,293.1499938964844,0.0719481334090232,-1377.3253173828125,304.1524353027344,0.7552948594093323,0.1241244971752166,0.0875296741724014,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325775384903,-2128.984375,304.1528015136719,0.7896875143051147,0.1418485790491104,0.1352941393852234,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101927125826,-686.860595703125,293.6504821777344,0.5519545674324036,0.050000000745058,0.2287702113389969,291.1624450683594,291.1499938964844,271.45001220703125,270.8804931640625,283.9319152832031,293.32501220703125,291.1625366210937,1.0,0.1803523749113083,0.9452854990959167,0.9452854990959167,1.0,1.0,-0.7790921330451965,0.3348354697227478,0.4442566633224487,0.1291692703962326,0.0,0.0,0.2427268177270889,25.709333419799805,25.0,0.9691966772079468,-5687.40673828125,60.91957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1277894973754882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719540208578109,0.1719583570957183,-4.337898189987754e-06,0.0,0.0001296900882152,0.0,0.0,6.946165561676025,0.0,0.0,0.0,0.2816662192344665,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371261276304721,-1181.350341796875,304.1517944335937,0.6594934463500977,0.0824820771813392,0.0750791132450103,293.20196533203125,297.1499938964844,293.1499938964844,0.0753015428781509,-1928.4808349609373,304.1546936035156,0.7636290788650513,0.1282413750886917,0.1225344762206077,293.1754150390625,297.1499938964844,293.1499938964844,0.0719481334090232,-1377.3253173828125,304.1524353027344,0.7552948594093323,0.1241244971752166,0.0875296741724014,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325775384903,-2128.984375,304.1528015136719,0.7896875143051147,0.1418485790491104,0.1352941393852234,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101927125826,-686.860595703125,293.6504821777344,0.5519545674324036,0.050000000745058,0.2287702113389969,291.1624450683594,291.1499938964844,271.45001220703125,270.8804931640625,283.9319152832031,293.32501220703125,291.1625366210937,1.0,0.1803523749113083,0.9452854990959167,0.9452854990959167,1.0,1.0,-0.7790921330451965,0.3348354697227478,0.4442566633224487,0.1291692703962326,0.0,0.0,0.2427268177270889,25.709333419799805,25.0,0.9691966772079468,-5687.40673828125,60.91957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1277894973754882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719540208578109,0.1719583570957183,-4.337898189987754e-06,0.0,0.0001296900882152,0.0,0.0,6.946165561676025,0.0,0.0,0.0,0.2816662192344665,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367983616888523,-1175.9842529296875,304.1517333984375,0.6583807468414307,0.0821088775992393,0.0747418031096458,293.2010498046875,297.1499938964844,293.1499938964844,0.0744140371680259,-1911.4974365234373,304.15460205078125,0.7612993717193604,0.1271128207445144,0.1214617788791656,293.1751403808594,297.1499938964844,293.1499938964844,0.0714774802327156,-1370.731689453125,304.15240478515625,0.7540236115455627,0.1235318779945373,0.0871148407459259,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908234715461,-2118.3876953125,304.1527709960937,0.7882310152053833,0.1411446332931518,0.1346272528171539,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678110161796,-670.765869140625,293.59295654296875,0.5518566966056824,0.050000000745058,0.2287736237049102,291.1630859375,291.1499938964844,271.4669494628906,270.89923095703125,283.9375305175781,293.3240966796875,291.16314697265625,1.0,0.1800125837326049,0.9451244473457336,0.9451244473457336,1.0,1.0,-0.7761057019233704,0.333589494228363,0.4425162374973297,0.1284005492925644,0.0,0.0,0.2409403622150421,25.69670295715332,25.0,0.8012375235557556,-5661.2470703125,60.464935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.1271840631961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707849204540252,0.1707892566919326,-4.335608991823392e-06,0.0,0.0001290756626985,0.0,0.0,6.892930030822754,0.0,0.0,0.0,0.2814567685127258,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367983616888523,-1175.9842529296875,304.1517333984375,0.6583807468414307,0.0821088775992393,0.0747418031096458,293.2010498046875,297.1499938964844,293.1499938964844,0.0744140371680259,-1911.4974365234373,304.15460205078125,0.7612993717193604,0.1271128207445144,0.1214617788791656,293.1751403808594,297.1499938964844,293.1499938964844,0.0714774802327156,-1370.731689453125,304.15240478515625,0.7540236115455627,0.1235318779945373,0.0871148407459259,293.1795959472656,297.1499938964844,293.1499938964844,0.0850908234715461,-2118.3876953125,304.1527709960937,0.7882310152053833,0.1411446332931518,0.1346272528171539,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678110161796,-670.765869140625,293.59295654296875,0.5518566966056824,0.050000000745058,0.2287736237049102,291.1630859375,291.1499938964844,271.4669494628906,270.89923095703125,283.9375305175781,293.3240966796875,291.16314697265625,1.0,0.1800125837326049,0.9451244473457336,0.9451244473457336,1.0,1.0,-0.7761057019233704,0.333589494228363,0.4425162374973297,0.1284005492925644,0.0,0.0,0.2409403622150421,25.69670295715332,25.0,0.8012375235557556,-5661.2470703125,60.464935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.1271840631961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707849204540252,0.1707892566919326,-4.335608991823392e-06,0.0,0.0001290756626985,0.0,0.0,6.892930030822754,0.0,0.0,0.0,0.2814567685127258,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364824645221233,-1170.810546875,304.15167236328125,0.6573075652122498,0.0817474648356437,0.0744149833917617,293.2001037597656,297.1499938964844,293.1499938964844,0.0735466405749321,-1894.946044921875,304.1545104980469,0.7590288519859314,0.1260103285312652,0.1204136684536933,293.1748962402344,297.1499938964844,293.1499938964844,0.071014754474163,-1364.2625732421875,304.1523742675781,0.7527775764465332,0.1229479014873504,0.0867058858275413,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579355955123,-2107.975830078125,304.1527404785156,0.7867973446846008,0.1404500156641006,0.1339689791202545,293.32305908203125,297.1499938964844,293.1499938964844,0.001725748181343,-654.7996826171875,293.5355834960937,0.5517659187316895,0.050000000745058,0.2287767976522445,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.94366455078125,293.3231506347656,291.1634216308594,1.0,0.1796791404485702,0.9449633955955504,0.9449633955955504,1.0,1.0,-0.7731785178184509,0.3323590159416199,0.440819501876831,0.1276709735393524,0.0,0.0,0.2391252666711807,25.68388938903809,25.0,0.397880882024765,-5634.66748046875,60.02114868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1265384405851364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695936471223831,0.1695979833602905,-4.333257038524607e-06,0.0,0.0001284204336116,0.0,0.0,6.838758945465088,0.0,0.0,0.0,0.2812435626983642,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364824645221233,-1170.810546875,304.15167236328125,0.6573075652122498,0.0817474648356437,0.0744149833917617,293.2001037597656,297.1499938964844,293.1499938964844,0.0735466405749321,-1894.946044921875,304.1545104980469,0.7590288519859314,0.1260103285312652,0.1204136684536933,293.1748962402344,297.1499938964844,293.1499938964844,0.071014754474163,-1364.2625732421875,304.1523742675781,0.7527775764465332,0.1229479014873504,0.0867058858275413,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579355955123,-2107.975830078125,304.1527404785156,0.7867973446846008,0.1404500156641006,0.1339689791202545,293.32305908203125,297.1499938964844,293.1499938964844,0.001725748181343,-654.7996826171875,293.5355834960937,0.5517659187316895,0.050000000745058,0.2287767976522445,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.94366455078125,293.3231506347656,291.1634216308594,1.0,0.1796791404485702,0.9449633955955504,0.9449633955955504,1.0,1.0,-0.7731785178184509,0.3323590159416199,0.440819501876831,0.1276709735393524,0.0,0.0,0.2391252666711807,25.68388938903809,25.0,0.397880882024765,-5634.66748046875,60.02114868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,305.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1265384405851364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695936471223831,0.1695979833602905,-4.333257038524607e-06,0.0,0.0001284204336116,0.0,0.0,6.838758945465088,0.0,0.0,0.0,0.2812435626983642,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363290011882782,-1168.2965087890625,304.15167236328125,0.656785786151886,0.0815711915493011,0.0742555111646652,293.1996459960937,297.1499938964844,293.1499938964844,0.0731204003095626,-1886.83056640625,304.15447998046875,0.7579154968261719,0.1254687160253524,0.1198986694216728,293.1747436523437,297.1499938964844,293.1499938964844,0.0707865059375763,-1361.07666015625,304.15234375,0.7521641850471497,0.122659295797348,0.0865037068724632,293.17919921875,297.1499938964844,293.1499938964844,0.0842949599027633,-2102.842041015625,304.1527099609375,0.7860893607139587,0.1401063650846481,0.1336431950330734,293.3226013183594,297.1499938964844,293.1499938964844,0.001704805297777,-646.85302734375,293.5069274902344,0.551723062992096,0.050000000745058,0.2287783026695251,291.1634521484375,291.1499938964844,271.49334716796875,270.9281616210937,283.9468994140625,293.3226928710937,291.1634521484375,1.0,0.1795147806406021,0.944882869720459,0.944882869720459,1.0,1.0,-0.7717372179031372,0.3317500054836273,0.4399872124195099,0.1273199617862701,0.0,0.0,0.2382233738899231,25.67740631103516,25.0,0.199214905500412,-5621.39306640625,59.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0859375,18000.0,0.0,0.0,0.1262035369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690020859241485,0.1690064072608947,-4.332081061875215e-06,0.0,0.0001280805590795,0.0,0.0,6.811884880065918,0.0,0.0,0.0,0.2811376452445984,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361785516142845,-1165.8310546875,304.1516418457031,0.6562742590904236,0.0813980400562286,0.0740988105535507,293.1991577148437,297.1499938964844,293.1499938964844,0.0726991966366767,-1878.822265625,304.1544189453125,0.7568173408508301,0.1249337568879127,0.1193899512290954,293.17462158203125,297.1499938964844,293.1499938964844,0.0705603510141372,-1357.9228515625,304.15234375,0.7515575885772705,0.1223731115460395,0.0863031968474388,293.1790466308594,297.1499938964844,293.1499938964844,0.0840342864394187,-2097.755859375,304.1527099609375,0.7853876948356628,0.1397653073072433,0.1333198547363281,293.3221130371094,297.1499938964844,293.1499938964844,0.0016839379677549,-638.936279296875,293.4783020019531,0.5516819953918457,0.050000000745058,0.2287797331809997,291.1634521484375,291.1499938964844,271.5023803710937,270.93798828125,283.9502258300781,293.3222045898437,291.1634216308594,1.0,0.1793520897626876,0.9448087811470032,0.9448087811470032,1.0,1.0,-0.7703116536140442,0.3311458230018616,0.4391658306121826,0.1269779950380325,0.0,0.0,0.2373285740613937,25.67087173461914,25.0,0.0293441955000162,-5608.1650390625,59.58819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.12586210668087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684164106845855,0.1684207320213318,-4.33091418017284e-06,0.0,0.0001277340343222,0.0,0.0,6.785300254821777,0.0,0.0,0.0,0.2810328602790832,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861349523067,-1161.03662109375,304.1515808105469,0.6552808284759521,0.0810606628656387,0.0737934038043022,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707740306854,-1863.1044921875,304.1543273925781,0.7546643614768982,0.1238828003406524,0.1183904334902763,293.17431640625,297.1499938964844,293.1499938964844,0.0701138228178024,-1351.7047119140625,304.1523132324219,0.7503640055656433,0.1218078881502151,0.0859070718288421,293.1787414550781,297.1499938964844,293.1499938964844,0.08351930975914,-2087.714599609375,304.15264892578125,0.7840029001235962,0.1390909403562545,0.1326803267002105,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424016794189,-623.1806030273438,293.42120361328125,0.5516047477722168,0.050000000745058,0.228782445192337,291.1632995605469,291.1499938964844,271.52081298828125,270.9579162597656,283.95721435546875,293.3212585449219,291.1632385253906,1.0,0.1790314614772796,0.9446606636047364,0.9446606636047364,1.0,1.0,-0.7675058245658875,0.3299511671066284,0.437554657459259,0.1263193637132644,0.0,0.0,0.2355656325817108,25.65764236450196,25.0,-0.2240184843540191,-5581.875,59.1660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,305.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1251662373542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672665327787399,0.1672708541154861,-4.328622253524372e-06,0.0,0.0001270278153242,0.0,0.0,6.73317813873291,0.0,0.0,0.0,0.2808274328708648,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861349523067,-1161.03662109375,304.1515808105469,0.6552808284759521,0.0810606628656387,0.0737934038043022,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707740306854,-1863.1044921875,304.1543273925781,0.7546643614768982,0.1238828003406524,0.1183904334902763,293.17431640625,297.1499938964844,293.1499938964844,0.0701138228178024,-1351.7047119140625,304.1523132324219,0.7503640055656433,0.1218078881502151,0.0859070718288421,293.1787414550781,297.1499938964844,293.1499938964844,0.08351930975914,-2087.714599609375,304.15264892578125,0.7840029001235962,0.1390909403562545,0.1326803267002105,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424016794189,-623.1806030273438,293.42120361328125,0.5516047477722168,0.050000000745058,0.228782445192337,291.1632995605469,291.1499938964844,271.52081298828125,270.9579162597656,283.95721435546875,293.3212585449219,291.1632385253906,1.0,0.1790314614772796,0.9446606636047364,0.9446606636047364,1.0,1.0,-0.7675058245658875,0.3299511671066284,0.437554657459259,0.1263193637132644,0.0,0.0,0.2355656325817108,25.65764236450196,25.0,-0.2240184843540191,-5581.875,59.1660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,305.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1251662373542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672665327787399,0.1672708541154861,-4.328622253524372e-06,0.0,0.0001270278153242,0.0,0.0,6.73317813873291,0.0,0.0,0.0,0.2808274328708648,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356047824025154,-1156.4190673828125,304.1515197753906,0.6543264985084534,0.0807352215051651,0.0734986662864685,293.1972351074219,297.1499938964844,293.1499938964844,0.0710605382919311,-1847.774658203125,304.1542358398437,0.7525684833526611,0.1228569373488426,0.117414653301239,293.1740417480469,297.1499938964844,293.1499938964844,0.069674864411354,-1345.6025390625,304.1522827148437,0.7491967678070068,0.1212523952126503,0.0855176746845245,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126404762268,-2077.84423828125,304.1526184082031,0.78264319896698,0.1384271085262298,0.1320506334304809,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011303523555,-607.52734375,293.3644104003906,0.5515338182449341,0.050000000745058,0.2287849336862564,291.1630249023437,291.1499938964844,271.5397033691406,270.9781494140625,283.9645690917969,293.3203125,291.1629943847656,1.0,0.1787172853946685,0.9445124864578248,0.9445124864578248,1.0,1.0,-0.7647609114646912,0.3287755846977234,0.4359853267669678,0.1256928592920303,0.0,0.0,0.233843982219696,25.644237518310547,25.0,-0.3729914724826813,-5555.83984375,58.75455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.124461717903614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661496311426162,0.1661539524793625,-4.3263985389785375e-06,0.0,0.0001263128215214,0.0,0.0,6.682648658752441,0.0,0.0,0.0,0.2806282937526703,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356047824025154,-1156.4190673828125,304.1515197753906,0.6543264985084534,0.0807352215051651,0.0734986662864685,293.1972351074219,297.1499938964844,293.1499938964844,0.0710605382919311,-1847.774658203125,304.1542358398437,0.7525684833526611,0.1228569373488426,0.117414653301239,293.1740417480469,297.1499938964844,293.1499938964844,0.069674864411354,-1345.6025390625,304.1522827148437,0.7491967678070068,0.1212523952126503,0.0855176746845245,293.1784362792969,297.1499938964844,293.1499938964844,0.0830126404762268,-2077.84423828125,304.1526184082031,0.78264319896698,0.1384271085262298,0.1320506334304809,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011303523555,-607.52734375,293.3644104003906,0.5515338182449341,0.050000000745058,0.2287849336862564,291.1630249023437,291.1499938964844,271.5397033691406,270.9781494140625,283.9645690917969,293.3203125,291.1629943847656,1.0,0.1787172853946685,0.9445124864578248,0.9445124864578248,1.0,1.0,-0.7647609114646912,0.3287755846977234,0.4359853267669678,0.1256928592920303,0.0,0.0,0.233843982219696,25.644237518310547,25.0,-0.3729914724826813,-5555.83984375,58.75455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.124461717903614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661496311426162,0.1661539524793625,-4.3263985389785375e-06,0.0,0.0001263128215214,0.0,0.0,6.682648658752441,0.0,0.0,0.0,0.2806282937526703,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353344604372978,-1151.9776611328125,304.1514587402344,0.6534114480018616,0.0804219022393226,0.0732148289680481,293.1962890625,297.1499938964844,293.1499938964844,0.0702684968709945,-1832.8302001953125,304.1541442871094,0.7505297660827637,0.1218563914299011,0.1164628714323043,293.1737060546875,297.1499938964844,293.1499938964844,0.0692435503005981,-1339.6163330078125,304.1522216796875,0.748056173324585,0.1207070425152778,0.0851352959871292,293.1781005859375,297.1499938964844,293.1499938964844,0.0825143232941627,-2068.14501953125,304.152587890625,0.7813093662261963,0.1377742886543274,0.1314312666654586,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601157210767,-591.9721069335938,293.3078918457031,0.5514687299728394,0.050000000745058,0.2287872284650802,291.1627197265625,291.1499938964844,271.5589599609375,270.9986572265625,283.9722900390625,293.3193359375,291.16265869140625,1.0,0.1784097850322723,0.9443723559379578,0.9443723559379578,1.0,1.0,-0.7620784640312195,0.3276206254959106,0.4344578683376312,0.1250972747802734,0.0,0.0,0.2321684062480926,25.630704879760746,25.0,-0.4496403634548187,-5530.0849609375,58.353885650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1237586885690689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650688350200653,0.1650731563568115,-4.324253040977055e-06,0.0,0.0001255993411177,0.0,0.0,6.633848667144775,0.0,0.0,0.0,0.2804360687732696,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353344604372978,-1151.9776611328125,304.1514587402344,0.6534114480018616,0.0804219022393226,0.0732148289680481,293.1962890625,297.1499938964844,293.1499938964844,0.0702684968709945,-1832.8302001953125,304.1541442871094,0.7505297660827637,0.1218563914299011,0.1164628714323043,293.1737060546875,297.1499938964844,293.1499938964844,0.0692435503005981,-1339.6163330078125,304.1522216796875,0.748056173324585,0.1207070425152778,0.0851352959871292,293.1781005859375,297.1499938964844,293.1499938964844,0.0825143232941627,-2068.14501953125,304.152587890625,0.7813093662261963,0.1377742886543274,0.1314312666654586,293.3192443847656,297.1499938964844,293.1499938964844,0.0015601157210767,-591.9721069335938,293.3078918457031,0.5514687299728394,0.050000000745058,0.2287872284650802,291.1627197265625,291.1499938964844,271.5589599609375,270.9986572265625,283.9722900390625,293.3193359375,291.16265869140625,1.0,0.1784097850322723,0.9443723559379578,0.9443723559379578,1.0,1.0,-0.7620784640312195,0.3276206254959106,0.4344578683376312,0.1250972747802734,0.0,0.0,0.2321684062480926,25.630704879760746,25.0,-0.4496403634548187,-5530.0849609375,58.353885650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1237586885690689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650688350200653,0.1650731563568115,-4.324253040977055e-06,0.0,0.0001255993411177,0.0,0.0,6.633848667144775,0.0,0.0,0.0,0.2804360687732696,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350747182965278,-1147.7049560546875,304.1513977050781,0.6525341272354126,0.0801203623414039,0.0729415789246559,293.1953125,297.1499938964844,293.1499938964844,0.06949383020401,-1818.253662109375,304.154052734375,0.7485455870628357,0.1208802685141563,0.1155342906713485,293.17340087890625,297.1499938964844,293.1499938964844,0.0688196271657943,-1333.7421875,304.1521911621094,0.7469412684440613,0.12017173320055,0.0847599059343338,293.1777648925781,297.1499938964844,293.1499938964844,0.0820240974426269,-2058.61083984375,304.15252685546875,0.7800007462501526,0.1371324360370636,0.1308222264051437,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193615108728,-576.5156860351562,293.251708984375,0.5514088273048401,0.050000000745058,0.2287893444299698,291.1623840332031,291.1499938964844,271.5785522460937,271.0194091796875,283.9803161621094,293.318359375,291.1623229980469,1.0,0.1781089156866073,0.9442322850227356,0.9442322850227356,1.0,1.0,-0.7594571709632874,0.3264860808849334,0.4329710602760315,0.124530553817749,0.0,0.0,0.2305393069982528,25.617111206054688,25.0,-0.4756499826908111,-5504.62451171875,57.96378707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1230665370821952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640243977308273,0.1640287190675735,-4.322186214267276e-06,0.0,0.0001248968910658,0.0,0.0,6.586781024932861,0.0,0.0,0.0,0.2802507579326629,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350747182965278,-1147.7049560546875,304.1513977050781,0.6525341272354126,0.0801203623414039,0.0729415789246559,293.1953125,297.1499938964844,293.1499938964844,0.06949383020401,-1818.253662109375,304.154052734375,0.7485455870628357,0.1208802685141563,0.1155342906713485,293.17340087890625,297.1499938964844,293.1499938964844,0.0688196271657943,-1333.7421875,304.1521911621094,0.7469412684440613,0.12017173320055,0.0847599059343338,293.1777648925781,297.1499938964844,293.1499938964844,0.0820240974426269,-2058.61083984375,304.15252685546875,0.7800007462501526,0.1371324360370636,0.1308222264051437,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193615108728,-576.5156860351562,293.251708984375,0.5514088273048401,0.050000000745058,0.2287893444299698,291.1623840332031,291.1499938964844,271.5785522460937,271.0194091796875,283.9803161621094,293.318359375,291.1623229980469,1.0,0.1781089156866073,0.9442322850227356,0.9442322850227356,1.0,1.0,-0.7594571709632874,0.3264860808849334,0.4329710602760315,0.124530553817749,0.0,0.0,0.2305393069982528,25.617111206054688,25.0,-0.4756499826908111,-5504.62451171875,57.96378707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1230665370821952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640243977308273,0.1640287190675735,-4.322186214267276e-06,0.0,0.0001248968910658,0.0,0.0,6.586781024932861,0.0,0.0,0.0,0.2802507579326629,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349488966166973,-1145.633056640625,304.1513671875,0.6521098017692566,0.0799741297960281,0.072809062898159,293.19482421875,297.1499938964844,293.1499938964844,0.0691131949424743,-1811.1060791015625,304.1540222167969,0.7475743293762207,0.1204015985131263,0.1150789484381675,293.1732177734375,297.1499938964844,293.1499938964844,0.0686105489730835,-1330.848388671875,304.1521911621094,0.746393620967865,0.1199080348014831,0.0845749676227569,293.1775817871094,297.1499938964844,293.1499938964844,0.0817821249365806,-2053.907958984375,304.15252685546875,0.7793561816215515,0.1368158310651779,0.1305217742919922,293.3177795410156,297.1499938964844,293.1499938964844,0.0014990866184234,-568.8261108398438,293.2237548828125,0.5513807535171509,0.050000000745058,0.2287903428077697,291.1622314453125,291.1499938964844,271.5885009765625,271.02984619140625,283.9844665527344,293.31787109375,291.16217041015625,1.0,0.1779610961675644,0.9441622495651244,0.9441622495651244,1.0,1.0,-0.7581703066825867,0.3259270191192627,0.4322432577610016,0.124257780611515,0.0,0.0,0.2297424674034118,25.61031913757324,25.0,-0.474804013967514,-5492.01318359375,57.77282333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1227273046970367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635159701108932,0.1635202914476394,-4.321183041611221e-06,0.0,0.0001245526218554,0.0,0.0,6.563902378082275,0.0,0.0,0.0,0.2801607549190521,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348254889249801,-1143.599609375,304.1513671875,0.6516939997673035,0.0798306241631507,0.0726789981126785,293.1943359375,297.1499938964844,293.1499938964844,0.068736508488655,-1804.042236328125,304.1539611816406,0.7466152906417847,0.119928553700447,0.1146289557218551,293.1730651855469,297.1499938964844,293.1499938964844,0.0684031918644905,-1327.9805908203125,304.15216064453125,0.7458518147468567,0.1196467131376266,0.0843917056918144,293.1773986816406,297.1499938964844,293.1499938964844,0.0815420299768447,-2049.243408203125,304.1524963378906,0.7787175178527832,0.1365018337965011,0.1302237957715988,293.3172912597656,297.1499938964844,293.1499938964844,0.0014788756379857,-561.1605834960938,293.1958923339844,0.5513536334037781,0.050000000745058,0.2287912964820861,291.1620483398437,291.1499938964844,271.5985107421875,271.04034423828125,283.9886474609375,293.3173828125,291.1619873046875,1.0,0.1778148859739303,0.9440970420837402,0.9440970420837402,1.0,1.0,-0.7568977475166321,0.3253729343414306,0.431524783372879,0.1239915937185287,0.0,0.0,0.2289560437202453,25.6035385131836,25.0,-0.4685477316379547,-5479.47705078125,57.58434677124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.122393324971199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630157381296157,0.163020059466362,-4.320198513596552e-06,0.0,0.0001242136640939,0.0,0.0,6.541414260864258,0.0,0.0,0.0,0.280072271823883,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345861949026584,-1139.6524658203125,304.1513061523437,0.6508887410163879,0.0795521065592765,0.0724265724420547,293.1933898925781,297.1499938964844,293.1499938964844,0.067995510995388,-1790.1748046875,304.15386962890625,0.744735062122345,0.1189999133348465,0.1137456372380256,293.1727294921875,297.1499938964844,293.1499938964844,0.0679939016699791,-1322.3262939453125,304.1521301269531,0.7447863221168518,0.1191316321492195,0.0840304493904113,293.1770324707031,297.1499938964844,293.1499938964844,0.0810677781701088,-2040.0350341796875,304.1524658203125,0.7774583697319031,0.1358821392059326,0.1296356916427612,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386415714398,-545.900146484375,293.14044189453125,0.5513023734092712,0.050000000745058,0.2287931144237518,291.1617431640625,291.1499938964844,271.6187438964844,271.0614013671875,283.9972229003906,293.31640625,291.16168212890625,1.0,0.1775275617837906,0.9439666867256165,0.9439666867256165,1.0,1.0,-0.754397451877594,0.3242805600166321,0.4301169216632843,0.1234783753752708,0.0,0.0,0.2274142801761627,25.59007453918457,25.0,-0.4385412037372589,-5454.654296875,57.21515274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,305.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1217447146773338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620398163795471,0.1620441377162933,-4.31828402724932e-06,0.0,0.0001235554082086,0.0,0.0,6.497602462768555,0.0,0.0,0.0,0.2799000442028045,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345861949026584,-1139.6524658203125,304.1513061523437,0.6508887410163879,0.0795521065592765,0.0724265724420547,293.1933898925781,297.1499938964844,293.1499938964844,0.067995510995388,-1790.1748046875,304.15386962890625,0.744735062122345,0.1189999133348465,0.1137456372380256,293.1727294921875,297.1499938964844,293.1499938964844,0.0679939016699791,-1322.3262939453125,304.1521301269531,0.7447863221168518,0.1191316321492195,0.0840304493904113,293.1770324707031,297.1499938964844,293.1499938964844,0.0810677781701088,-2040.0350341796875,304.1524658203125,0.7774583697319031,0.1358821392059326,0.1296356916427612,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386415714398,-545.900146484375,293.14044189453125,0.5513023734092712,0.050000000745058,0.2287931144237518,291.1617431640625,291.1499938964844,271.6187438964844,271.0614013671875,283.9972229003906,293.31640625,291.16168212890625,1.0,0.1775275617837906,0.9439666867256165,0.9439666867256165,1.0,1.0,-0.754397451877594,0.3242805600166321,0.4301169216632843,0.1234783753752708,0.0,0.0,0.2274142801761627,25.59007453918457,25.0,-0.4385412037372589,-5454.654296875,57.21515274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,305.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1217447146773338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620398163795471,0.1620441377162933,-4.31828402724932e-06,0.0,0.0001235554082086,0.0,0.0,6.497602462768555,0.0,0.0,0.0,0.2799000442028045,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343557596206665,-1135.845947265625,304.1512451171875,0.6501144170761108,0.079283632338047,0.072183258831501,293.19244384765625,297.1499938964844,293.1499938964844,0.0672689154744148,-1776.6131591796875,304.15380859375,0.7428988814353943,0.1180918887257576,0.1128820404410362,293.1723937988281,297.1499938964844,293.1499938964844,0.067591018974781,-1316.7684326171875,304.152099609375,0.743742048740387,0.118625596165657,0.0836755484342575,293.1766662597656,297.1499938964844,293.1499938964844,0.0806005299091339,-2030.9703369140625,304.15240478515625,0.7762207984924316,0.1352724134922027,0.1290570497512817,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986506965011,-530.7310180664062,293.0853576660156,0.551254153251648,0.050000000745058,0.2287948280572891,291.1614685058594,291.1499938964844,271.63922119140625,271.08258056640625,284.00604248046875,293.3153991699219,291.1614074707031,1.0,0.1772464215755462,0.9438363313674928,0.9438363313674928,1.0,1.0,-0.7519506812095642,0.3232068419456482,0.4287438094615936,0.1229882985353469,0.0,0.0,0.2259061783552169,25.57677459716797,25.0,-0.3862948715686798,-5430.14453125,56.85536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1211222037672996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610915660858154,0.1610958874225616,-4.31643229603651e-06,0.0,0.0001229236368089,0.0,0.0,6.455111503601074,0.0,0.0,0.0,0.2797331213951111,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343557596206665,-1135.845947265625,304.1512451171875,0.6501144170761108,0.079283632338047,0.072183258831501,293.19244384765625,297.1499938964844,293.1499938964844,0.0672689154744148,-1776.6131591796875,304.15380859375,0.7428988814353943,0.1180918887257576,0.1128820404410362,293.1723937988281,297.1499938964844,293.1499938964844,0.067591018974781,-1316.7684326171875,304.152099609375,0.743742048740387,0.118625596165657,0.0836755484342575,293.1766662597656,297.1499938964844,293.1499938964844,0.0806005299091339,-2030.9703369140625,304.15240478515625,0.7762207984924316,0.1352724134922027,0.1290570497512817,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986506965011,-530.7310180664062,293.0853576660156,0.551254153251648,0.050000000745058,0.2287948280572891,291.1614685058594,291.1499938964844,271.63922119140625,271.08258056640625,284.00604248046875,293.3153991699219,291.1614074707031,1.0,0.1772464215755462,0.9438363313674928,0.9438363313674928,1.0,1.0,-0.7519506812095642,0.3232068419456482,0.4287438094615936,0.1229882985353469,0.0,0.0,0.2259061783552169,25.57677459716797,25.0,-0.3862948715686798,-5430.14453125,56.85536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1211222037672996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610915660858154,0.1610958874225616,-4.31643229603651e-06,0.0,0.0001229236368089,0.0,0.0,6.455111503601074,0.0,0.0,0.0,0.2797331213951111,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341343060135841,-1132.1820068359375,304.1512145996094,0.6493709683418274,0.0790254101157188,0.0719492733478546,293.1915283203125,297.1499938964844,293.1499938964844,0.0665570497512817,-1763.36181640625,304.1537170410156,0.7411063313484192,0.1172048524022102,0.1120385602116584,293.1720275878906,297.1499938964844,293.1499938964844,0.0671947374939918,-1311.3094482421875,304.15203857421875,0.7427189946174622,0.1181289181113243,0.0833272412419319,293.1763000488281,297.1499938964844,293.1499938964844,0.080140508711338,-2022.052978515625,304.1523742675781,0.7750049233436584,0.1346730142831802,0.1284882575273513,293.3143310546875,297.1499938964844,293.1499938964844,0.0013589131413027,-515.6566772460938,293.0306396484375,0.55120849609375,0.050000000745058,0.2287964522838592,291.1612243652344,291.1499938964844,271.6599426269531,271.10382080078125,284.0150756835937,293.3144226074219,291.16119384765625,1.0,0.1769718080759048,0.943715274333954,0.943715274333954,1.0,1.0,-0.7495588064193726,0.3221532106399536,0.4274055957794189,0.1225204318761825,0.0,0.0,0.2244269251823425,25.56374740600586,25.0,-0.3232441246509552,-5405.9619140625,56.50519943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,305.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1205292642116546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601678729057312,0.1601721942424774,-4.314639681979315e-06,0.0,0.0001223218860104,0.0,0.0,6.413798809051514,0.0,0.0,0.0,0.279570996761322,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341343060135841,-1132.1820068359375,304.1512145996094,0.6493709683418274,0.0790254101157188,0.0719492733478546,293.1915283203125,297.1499938964844,293.1499938964844,0.0665570497512817,-1763.36181640625,304.1537170410156,0.7411063313484192,0.1172048524022102,0.1120385602116584,293.1720275878906,297.1499938964844,293.1499938964844,0.0671947374939918,-1311.3094482421875,304.15203857421875,0.7427189946174622,0.1181289181113243,0.0833272412419319,293.1763000488281,297.1499938964844,293.1499938964844,0.080140508711338,-2022.052978515625,304.1523742675781,0.7750049233436584,0.1346730142831802,0.1284882575273513,293.3143310546875,297.1499938964844,293.1499938964844,0.0013589131413027,-515.6566772460938,293.0306396484375,0.55120849609375,0.050000000745058,0.2287964522838592,291.1612243652344,291.1499938964844,271.6599426269531,271.10382080078125,284.0150756835937,293.3144226074219,291.16119384765625,1.0,0.1769718080759048,0.943715274333954,0.943715274333954,1.0,1.0,-0.7495588064193726,0.3221532106399536,0.4274055957794189,0.1225204318761825,0.0,0.0,0.2244269251823425,25.56374740600586,25.0,-0.3232441246509552,-5405.9619140625,56.50519943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,305.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1205292642116546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601678729057312,0.1601721942424774,-4.314639681979315e-06,0.0,0.0001223218860104,0.0,0.0,6.413798809051514,0.0,0.0,0.0,0.279570996761322,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339209027588367,-1128.6458740234375,304.1511535644531,0.6486546993255615,0.0787763372063636,0.0717236399650573,293.1906433105469,297.1499938964844,293.1499938964844,0.0658581927418708,-1750.38720703125,304.1536560058594,0.7393515706062317,0.1163364872336387,0.1112130209803581,293.17169189453125,297.1499938964844,293.1499938964844,0.0668044164776802,-1305.940185546875,304.1520080566406,0.7417144775390625,0.1176407039165496,0.082984909415245,293.1759033203125,297.1499938964844,293.1499938964844,0.0796870216727256,-2013.269775390625,304.15234375,0.7738083600997925,0.1340830028057098,0.1279284209012985,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194147031754,-500.6720275878906,292.976318359375,0.5511645674705505,0.050000000745058,0.2287980020046234,291.1610412597656,291.1499938964844,271.68084716796875,271.1250915527344,284.0242919921875,293.3134460449219,291.1610107421875,1.0,0.1767032295465469,0.9435942769050598,0.9435942769050598,1.0,1.0,-0.7472164034843445,0.3211176693439483,0.4260987341403961,0.1220719516277313,0.0,0.0,0.2229692488908767,25.551044464111328,25.0,-0.2552386522293091,-5382.09423828125,56.16386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,305.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1199642419815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592636406421661,0.1592679619789123,-4.312893452151911e-06,0.0,0.0001217484605149,0.0,0.0,6.3734283447265625,0.0,0.0,0.0,0.2794126868247986,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339209027588367,-1128.6458740234375,304.1511535644531,0.6486546993255615,0.0787763372063636,0.0717236399650573,293.1906433105469,297.1499938964844,293.1499938964844,0.0658581927418708,-1750.38720703125,304.1536560058594,0.7393515706062317,0.1163364872336387,0.1112130209803581,293.17169189453125,297.1499938964844,293.1499938964844,0.0668044164776802,-1305.940185546875,304.1520080566406,0.7417144775390625,0.1176407039165496,0.082984909415245,293.1759033203125,297.1499938964844,293.1499938964844,0.0796870216727256,-2013.269775390625,304.15234375,0.7738083600997925,0.1340830028057098,0.1279284209012985,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194147031754,-500.6720275878906,292.976318359375,0.5511645674705505,0.050000000745058,0.2287980020046234,291.1610412597656,291.1499938964844,271.68084716796875,271.1250915527344,284.0242919921875,293.3134460449219,291.1610107421875,1.0,0.1767032295465469,0.9435942769050598,0.9435942769050598,1.0,1.0,-0.7472164034843445,0.3211176693439483,0.4260987341403961,0.1220719516277313,0.0,0.0,0.2229692488908767,25.551044464111328,25.0,-0.2552386522293091,-5382.09423828125,56.16386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,305.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1199642419815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592636406421661,0.1592679619789123,-4.312893452151911e-06,0.0,0.0001217484605149,0.0,0.0,6.3734283447265625,0.0,0.0,0.0,0.2794126868247986,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338171273469924,-1126.924072265625,304.1511535644531,0.6483063101768494,0.0786551311612129,0.0716138705611229,293.190185546875,297.1499938964844,293.1499938964844,0.0655134841799736,-1744.0001220703125,304.15362548828125,0.7384875416755676,0.1159090772271156,0.1108067855238914,293.1715087890625,297.1499938964844,293.1499938964844,0.0666114464402198,-1303.288330078125,304.1520080566406,0.7412188053131104,0.1173997223377227,0.0828159525990486,293.1757202148437,297.1499938964844,293.1499938964844,0.0794626846909523,-2008.9273681640625,304.1523132324219,0.7732170224189758,0.1337914615869522,0.1276518255472183,293.3128356933594,297.1499938964844,293.1499938964844,0.001299756928347,-493.2139587402344,292.94927978515625,0.5511429905891418,0.050000000745058,0.2287987768650055,291.16094970703125,291.1499938964844,271.6913452148437,271.1357116699219,284.0289306640625,293.3129272460937,291.1609191894531,1.0,0.1765712052583694,0.9435337781906128,0.9435337781906128,1.0,1.0,-0.7460632920265198,0.3206066787242889,0.4254566431045532,0.1218543872237205,0.0,0.0,0.2222464829683303,25.54484367370605,25.0,-0.2189753055572509,-5370.279296875,55.99645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,305.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1196920648217201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158817633986473,0.1588219404220581,-4.31203625339549e-06,0.0,0.0001214722287841,0.0,0.0,6.353542327880859,0.0,0.0,0.0,0.2793347835540771,4.0,0.0,1.0
