time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337152630090713,-1125.232666015625,304.151123046875,0.6479641199111938,0.0785361155867576,0.0715060979127883,293.18975830078125,297.1499938964844,293.1499938964844,0.0651718750596046,-1737.6787109375,304.153564453125,0.7376319766044617,0.115486092865467,0.1104048192501068,293.1713562011719,297.1499938964844,293.1499938964844,0.0664199218153953,-1300.658203125,304.1519775390625,0.7407273054122925,0.1171607822179794,0.0826484635472297,293.175537109375,297.1499938964844,293.1499938964844,0.079239934682846,-2004.6177978515625,304.1523132324219,0.7726300954818726,0.1335022151470184,0.1273774355649948,293.3123474121094,297.1499938964844,293.1499938964844,0.0012801609700545,-485.779052734375,292.92236328125,0.5511215925216675,0.050000000745058,0.2287995368242263,291.160888671875,291.1499938964844,271.701904296875,271.1463317871094,284.0336303710937,293.3124389648437,291.1608581542969,1.0,0.1764407008886337,0.9434760808944702,0.9434760808944702,1.0,1.0,-0.7449221611022949,0.320100337266922,0.4248218238353729,0.1216410025954246,0.0,0.0,0.2215267121791839,25.538761138916016,25.0,-0.1841794997453689,-5358.54443359375,55.83119583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966003417969,305.2109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1194266229867935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158374935388565,0.15837924182415,-4.311188149586087e-06,0.0,0.0001212028364534,0.0,0.0,6.333822250366211,0.0,0.0,0.0,0.2792575359344482,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335165634751319,-1121.929443359375,304.15106201171875,0.6472958326339722,0.0783037543296814,0.0712957829236984,293.1889038085937,297.1499938964844,293.1499938964844,0.0644965544342994,-1725.20654296875,304.15350341796875,0.7359419465065002,0.114651583135128,0.1096119880676269,293.1710205078125,297.1499938964844,293.1499938964844,0.0660406574606895,-1295.4552001953125,304.1519470214844,0.7397550940513611,0.1166883260011673,0.0823173150420188,293.1751708984375,297.1499938964844,293.1499938964844,0.078798621892929,-1996.0848388671875,304.1522827148437,0.7714676856994629,0.1329297572374344,0.126834437251091,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411365751177,-470.9721374511719,292.8687744140625,0.5510789752006531,0.050000000745058,0.2288010418415069,291.1607971191406,291.1499938964844,271.7230529785156,271.16748046875,284.0430908203125,293.3114624023437,291.1607971191406,1.0,0.1761838048696518,0.9433607459068298,0.9433607459068298,1.0,1.0,-0.7426709532737732,0.3190997242927551,0.423571228981018,0.1212247684597969,0.0,0.0,0.2200927734375,25.52694702148437,25.0,-0.1175514757633209,-5335.29638671875,55.50646209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.1951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.118912748992443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574972420930862,0.1575015485286712,-4.30951195085072e-06,0.0,0.0001206813249154,0.0,0.0,6.294774055480957,0.0,0.0,0.0,0.2791047096252441,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335165634751319,-1121.929443359375,304.15106201171875,0.6472958326339722,0.0783037543296814,0.0712957829236984,293.1889038085937,297.1499938964844,293.1499938964844,0.0644965544342994,-1725.20654296875,304.15350341796875,0.7359419465065002,0.114651583135128,0.1096119880676269,293.1710205078125,297.1499938964844,293.1499938964844,0.0660406574606895,-1295.4552001953125,304.1519470214844,0.7397550940513611,0.1166883260011673,0.0823173150420188,293.1751708984375,297.1499938964844,293.1499938964844,0.078798621892929,-1996.0848388671875,304.1522827148437,0.7714676856994629,0.1329297572374344,0.126834437251091,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411365751177,-470.9721374511719,292.8687744140625,0.5510789752006531,0.050000000745058,0.2288010418415069,291.1607971191406,291.1499938964844,271.7230529785156,271.16748046875,284.0430908203125,293.3114624023437,291.1607971191406,1.0,0.1761838048696518,0.9433607459068298,0.9433607459068298,1.0,1.0,-0.7426709532737732,0.3190997242927551,0.423571228981018,0.1212247684597969,0.0,0.0,0.2200927734375,25.52694702148437,25.0,-0.1175514757633209,-5335.29638671875,55.50646209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.1951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.118912748992443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574972420930862,0.1575015485286712,-4.30951195085072e-06,0.0,0.0001206813249154,0.0,0.0,6.294774055480957,0.0,0.0,0.0,0.2791047096252441,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333243533968925,-1118.72900390625,304.1510314941406,0.6466477513313293,0.0780787169933319,0.0710922256112098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638313814997673,-1712.953857421875,304.1534423828125,0.734277606010437,0.1138317510485649,0.1088334247469902,293.1706848144531,297.1499938964844,293.1499938964844,0.0656663328409195,-1290.3270263671875,304.15191650390625,0.7387961745262146,0.1162228882312774,0.0819911882281303,293.1748046875,297.1499938964844,293.1499938964844,0.0783627778291702,-1987.665283203125,304.1522521972656,0.7703196406364441,0.1323651820421219,0.1262990683317184,293.3103942871094,297.1499938964844,293.1499938964844,0.0012023516464978,-456.2552795410156,292.8155822753906,0.5510359406471252,0.050000000745058,0.2288025766611099,291.1607666015625,291.1499938964844,271.74432373046875,271.1885681152344,284.0526428222656,293.3104858398437,291.1607360839844,1.0,0.175932377576828,0.9432454109191896,0.9432454109191896,1.0,1.0,-0.7404601573944092,0.3181153833866119,0.4223447740077972,0.1208207681775093,0.0,0.0,0.2186621576547622,25.515682220458984,25.0,-0.0566327050328254,-5312.34423828125,55.1893196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,305.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1184197962284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566272675991058,0.1566315740346908,-4.3078603084723e-06,0.0,0.0001201810373459,0.0,0.0,6.2561354637146,0.0,0.0,0.0,0.2789536118507385,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333243533968925,-1118.72900390625,304.1510314941406,0.6466477513313293,0.0780787169933319,0.0710922256112098,293.1880798339844,297.1499938964844,293.1499938964844,0.0638313814997673,-1712.953857421875,304.1534423828125,0.734277606010437,0.1138317510485649,0.1088334247469902,293.1706848144531,297.1499938964844,293.1499938964844,0.0656663328409195,-1290.3270263671875,304.15191650390625,0.7387961745262146,0.1162228882312774,0.0819911882281303,293.1748046875,297.1499938964844,293.1499938964844,0.0783627778291702,-1987.665283203125,304.1522521972656,0.7703196406364441,0.1323651820421219,0.1262990683317184,293.3103942871094,297.1499938964844,293.1499938964844,0.0012023516464978,-456.2552795410156,292.8155822753906,0.5510359406471252,0.050000000745058,0.2288025766611099,291.1607666015625,291.1499938964844,271.74432373046875,271.1885681152344,284.0526428222656,293.3104858398437,291.1607360839844,1.0,0.175932377576828,0.9432454109191896,0.9432454109191896,1.0,1.0,-0.7404601573944092,0.3181153833866119,0.4223447740077972,0.1208207681775093,0.0,0.0,0.2186621576547622,25.515682220458984,25.0,-0.0566327050328254,-5312.34423828125,55.1893196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,305.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1184197962284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566272675991058,0.1566315740346908,-4.3078603084723e-06,0.0,0.0001201810373459,0.0,0.0,6.2561354637146,0.0,0.0,0.0,0.2789536118507385,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380888819694,-1115.6224365234375,304.1510009765625,0.6460172533988953,0.0778603255748748,0.0708948150277137,293.18731689453125,297.1499938964844,293.1499938964844,0.0631752833724021,-1700.8995361328125,304.15338134765625,0.7326343059539795,0.1130250915884971,0.1080677211284637,293.1703796386719,297.1499938964844,293.1499938964844,0.0652965679764747,-1285.2681884765625,304.15191650390625,0.7378484606742859,0.1157638877630233,0.0816696807742118,293.1744689941406,297.1499938964844,293.1499938964844,0.0779320001602172,-1979.351318359375,304.1522216796875,0.7691839933395386,0.1318078637123108,0.1257707327604293,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638040887191,-441.6278076171875,292.7627258300781,0.5509916543960571,0.050000000745058,0.2288041412830352,291.1607360839844,291.1499938964844,271.765625,271.20947265625,284.06219482421875,293.3095092773437,291.1607360839844,1.0,0.1756861954927444,0.9431375861167908,0.9431375861167908,1.0,1.0,-0.7382862567901611,0.3171468079090118,0.4211394488811493,0.1204263716936111,0.0,0.0,0.2172305881977081,25.505035400390625,25.0,-0.008393975906074,-5289.68017578125,54.87928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1179440766572952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557620465755462,0.1557663530111313,-4.306225491745863e-06,0.0,0.0001196982484543,0.0,0.0,6.217771530151367,0.0,0.0,0.0,0.2788037061691284,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331380888819694,-1115.6224365234375,304.1510009765625,0.6460172533988953,0.0778603255748748,0.0708948150277137,293.18731689453125,297.1499938964844,293.1499938964844,0.0631752833724021,-1700.8995361328125,304.15338134765625,0.7326343059539795,0.1130250915884971,0.1080677211284637,293.1703796386719,297.1499938964844,293.1499938964844,0.0652965679764747,-1285.2681884765625,304.15191650390625,0.7378484606742859,0.1157638877630233,0.0816696807742118,293.1744689941406,297.1499938964844,293.1499938964844,0.0779320001602172,-1979.351318359375,304.1522216796875,0.7691839933395386,0.1318078637123108,0.1257707327604293,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638040887191,-441.6278076171875,292.7627258300781,0.5509916543960571,0.050000000745058,0.2288041412830352,291.1607360839844,291.1499938964844,271.765625,271.20947265625,284.06219482421875,293.3095092773437,291.1607360839844,1.0,0.1756861954927444,0.9431375861167908,0.9431375861167908,1.0,1.0,-0.7382862567901611,0.3171468079090118,0.4211394488811493,0.1204263716936111,0.0,0.0,0.2172305881977081,25.505035400390625,25.0,-0.008393975906074,-5289.68017578125,54.87928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1179440766572952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557620465755462,0.1557663530111313,-4.306225491745863e-06,0.0,0.0001196982484543,0.0,0.0,6.217771530151367,0.0,0.0,0.0,0.2788037061691284,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329571925103664,-1112.6005859375,304.1509704589844,0.6454018950462341,0.0776479020714759,0.0707029104232788,293.18658447265625,297.1499938964844,293.1499938964844,0.0625270903110504,-1689.021484375,304.1533508300781,0.73100745677948,0.1122301146388053,0.1073133796453476,293.1700439453125,297.1499938964844,293.1499938964844,0.0649309083819389,-1280.2724609375,304.1518859863281,0.7369099855422974,0.1153106987476348,0.0813523381948471,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058269500732,-1971.134033203125,304.1521911621094,0.7680588960647583,0.1312571167945861,0.1252487748861313,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254854034632,-427.0867919921875,292.710205078125,0.5509456396102905,0.050000000745058,0.2288057804107666,291.1607666015625,291.1499938964844,271.7869567871094,271.230224609375,284.07177734375,293.3085327148437,291.1607666015625,1.0,0.1754448860883712,0.943029761314392,0.943029761314392,1.0,1.0,-0.7361453175544739,0.3161930739879608,0.419952243566513,0.1200383678078651,0.0,0.0,0.2157951742410659,25.495040893554688,25.0,0.0267628524452447,-5267.29541015625,54.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1174813359975814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548995971679687,0.1549039036035537,-4.304602498450549e-06,0.0,0.0001192286217701,0.0,0.0,6.179592609405518,0.0,0.0,0.0,0.2786546349525451,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329571925103664,-1112.6005859375,304.1509704589844,0.6454018950462341,0.0776479020714759,0.0707029104232788,293.18658447265625,297.1499938964844,293.1499938964844,0.0625270903110504,-1689.021484375,304.1533508300781,0.73100745677948,0.1122301146388053,0.1073133796453476,293.1700439453125,297.1499938964844,293.1499938964844,0.0649309083819389,-1280.2724609375,304.1518859863281,0.7369099855422974,0.1153106987476348,0.0813523381948471,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058269500732,-1971.134033203125,304.1521911621094,0.7680588960647583,0.1312571167945861,0.1252487748861313,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254854034632,-427.0867919921875,292.710205078125,0.5509456396102905,0.050000000745058,0.2288057804107666,291.1607666015625,291.1499938964844,271.7869567871094,271.230224609375,284.07177734375,293.3085327148437,291.1607666015625,1.0,0.1754448860883712,0.943029761314392,0.943029761314392,1.0,1.0,-0.7361453175544739,0.3161930739879608,0.419952243566513,0.1200383678078651,0.0,0.0,0.2157951742410659,25.495040893554688,25.0,0.0267628524452447,-5267.29541015625,54.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1174813359975814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548995971679687,0.1549039036035537,-4.304602498450549e-06,0.0,0.0001192286217701,0.0,0.0,6.179592609405518,0.0,0.0,0.0,0.2786546349525451,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.032868642359972,-1111.11962890625,304.1509704589844,0.6450994610786438,0.0775437802076339,0.0706088989973068,293.18621826171875,297.1499938964844,293.1499938964844,0.0622057393193244,-1683.1441650390625,304.1533203125,0.7301990389823914,0.111836701631546,0.1069401800632476,293.169921875,297.1499938964844,293.1499938964844,0.0647495463490486,-1277.797119140625,304.15185546875,0.736443817615509,0.1150861606001854,0.0811951383948326,293.1739501953125,297.1499938964844,293.1499938964844,0.0772943794727325,-1967.0599365234373,304.15216064453125,0.7674999237060547,0.1309840828180313,0.1249900460243225,293.3079528808594,297.1499938964844,293.1499938964844,0.0011064128484576,-419.8491516113281,292.6840515136719,0.5509217977523804,0.050000000745058,0.2288066297769546,291.1607666015625,291.1499938964844,271.797607421875,271.2405090332031,284.0765380859375,293.3080749511719,291.1607666015625,1.0,0.1753259897232055,0.9429758787155152,0.9429758787155152,1.0,1.0,-0.7350864410400391,0.3157217502593994,0.419364720582962,0.1198458448052406,0.0,0.0,0.2150754332542419,25.49028968811035,25.0,0.0387314558029174,-5256.2080078125,54.4264030456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,305.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.11725365370512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544690132141113,0.1544733047485351,-4.303795321902726e-06,0.0,0.0001189975519082,0.0,0.0,6.160553932189941,0.0,0.0,0.0,0.2785803377628326,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.032781321555376,-1109.658203125,304.15093994140625,0.6448001861572266,0.0774410143494606,0.0705161243677139,293.1858825683594,297.1499938964844,293.1499938964844,0.0618861615657806,-1677.306884765625,304.1532897949219,0.729393482208252,0.1114459186792373,0.1065695136785507,293.1697692871094,297.1499938964844,293.1499938964844,0.0645691379904747,-1275.336669921875,304.15185546875,0.735979437828064,0.1148629412055015,0.0810388848185539,293.1737976074219,297.1499938964844,293.1499938964844,0.0770840123295784,-1963.0086669921875,304.15216064453125,0.7669431567192078,0.1307125389575958,0.1247327849268913,293.3074951171875,297.1499938964844,293.1499938964844,0.0010873998980969,-412.6340637207031,292.65802001953125,0.5508973598480225,0.050000000745058,0.2288074940443039,291.1607971191406,291.1499938964844,271.8082580566406,271.250732421875,284.081298828125,293.3075866699219,291.1607971191406,1.0,0.1752082407474517,0.9429271221160888,0.9429271221160888,1.0,1.0,-0.7340350151062012,0.3152542412281036,0.4187807738780975,0.1196539923548698,0.0,0.0,0.2143542766571045,25.4857120513916,25.0,0.0456128939986228,-5245.19189453125,54.27851867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1170278191566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540387272834777,0.1540430337190628,-4.302989509596955e-06,0.0,0.0001187683592434,0.0,0.0,6.141543865203857,0.0,0.0,0.0,0.278506189584732,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326101407408714,-1106.7899169921875,304.1509094238281,0.6442104578018188,0.0772392153739929,0.0703340470790863,293.1852111816406,297.1499938964844,293.1499938964844,0.06125183776021,-1665.7432861328125,304.1532592773437,0.7277889847755432,0.1106715723872184,0.1058352068066597,293.16949462890625,297.1499938964844,293.1499938964844,0.0642109885811805,-1270.457275390625,304.1518249511719,0.7350555658340454,0.1144201681017875,0.0807290151715278,293.1734924316406,297.1499938964844,293.1499938964844,0.07666627317667,-1954.970458984375,304.1521301269531,0.7658355832099915,0.1301736682653427,0.1242223232984542,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495478054508,-398.2698974609375,292.6061706542969,0.5508466362953186,0.050000000745058,0.2288092821836471,291.16082763671875,291.1499938964844,271.8294982910156,271.2709655761719,284.0907287597656,293.306640625,291.16082763671875,1.0,0.1749759912490844,0.9428296685218812,0.9428296685218812,1.0,1.0,-0.7319529056549072,0.3143303394317627,0.4176225662231445,0.1192702054977417,0.0,0.0,0.2129085659980774,25.477039337158203,25.0,0.0464719347655773,-5223.3759765625,53.98702239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1165798306465148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531794965267181,0.1531837880611419,-4.301384706195677e-06,0.0,0.0001183137064799,0.0,0.0,6.1036248207092285,0.0,0.0,0.0,0.2783583104610443,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326101407408714,-1106.7899169921875,304.1509094238281,0.6442104578018188,0.0772392153739929,0.0703340470790863,293.1852111816406,297.1499938964844,293.1499938964844,0.06125183776021,-1665.7432861328125,304.1532592773437,0.7277889847755432,0.1106715723872184,0.1058352068066597,293.16949462890625,297.1499938964844,293.1499938964844,0.0642109885811805,-1270.457275390625,304.1518249511719,0.7350555658340454,0.1144201681017875,0.0807290151715278,293.1734924316406,297.1499938964844,293.1499938964844,0.07666627317667,-1954.970458984375,304.1521301269531,0.7658355832099915,0.1301736682653427,0.1242223232984542,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495478054508,-398.2698974609375,292.6061706542969,0.5508466362953186,0.050000000745058,0.2288092821836471,291.16082763671875,291.1499938964844,271.8294982910156,271.2709655761719,284.0907287597656,293.306640625,291.16082763671875,1.0,0.1749759912490844,0.9428296685218812,0.9428296685218812,1.0,1.0,-0.7319529056549072,0.3143303394317627,0.4176225662231445,0.1192702054977417,0.0,0.0,0.2129085659980774,25.477039337158203,25.0,0.0464719347655773,-5223.3759765625,53.98702239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1165798306465148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531794965267181,0.1531837880611419,-4.301384706195677e-06,0.0,0.0001183137064799,0.0,0.0,6.1036248207092285,0.0,0.0,0.0,0.2783583104610443,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324430987238884,-1103.9869384765625,304.15087890625,0.6436308026313782,0.0770418345928192,0.0701560527086258,293.1846008300781,297.1499938964844,293.1499938964844,0.0606231652200222,-1654.312255859375,304.1532287597656,0.7261896729469299,0.1099057719111442,0.1051092147827148,293.1692199707031,297.1499938964844,293.1499938964844,0.0638560280203819,-1265.6282958984375,304.1518249511719,0.7341368198394775,0.1139817535877227,0.0804222747683525,293.1731872558594,297.1499938964844,293.1499938964844,0.0762521550059318,-1947.01025390625,304.1521301269531,0.7647348642349243,0.1296398043632507,0.1237167119979858,293.3056030273437,297.1499938964844,293.1499938964844,0.0010119202779605,-383.9911193847656,292.5546264648437,0.5507932901382446,0.050000000745058,0.2288111746311187,291.1608581542969,291.1499938964844,271.8506774902344,271.2908935546875,284.1000366210937,293.3056945800781,291.16082763671875,1.0,0.1747476458549499,0.9427322149276732,0.9427322149276732,1.0,1.0,-0.7298953533172607,0.3134207129478454,0.4164746403694153,0.1188836693763732,0.0,0.0,0.2114602029323578,25.468976974487305,25.0,0.0334121547639369,-5201.84912109375,53.70071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,305.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1161343082785606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523230373859405,0.1523273438215255,-4.299788997741416e-06,0.0,0.0001178615639219,0.0,0.0,6.065884590148926,0.0,0.0,0.0,0.278211236000061,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324430987238884,-1103.9869384765625,304.15087890625,0.6436308026313782,0.0770418345928192,0.0701560527086258,293.1846008300781,297.1499938964844,293.1499938964844,0.0606231652200222,-1654.312255859375,304.1532287597656,0.7261896729469299,0.1099057719111442,0.1051092147827148,293.1692199707031,297.1499938964844,293.1499938964844,0.0638560280203819,-1265.6282958984375,304.1518249511719,0.7341368198394775,0.1139817535877227,0.0804222747683525,293.1731872558594,297.1499938964844,293.1499938964844,0.0762521550059318,-1947.01025390625,304.1521301269531,0.7647348642349243,0.1296398043632507,0.1237167119979858,293.3056030273437,297.1499938964844,293.1499938964844,0.0010119202779605,-383.9911193847656,292.5546264648437,0.5507932901382446,0.050000000745058,0.2288111746311187,291.1608581542969,291.1499938964844,271.8506774902344,271.2908935546875,284.1000366210937,293.3056945800781,291.16082763671875,1.0,0.1747476458549499,0.9427322149276732,0.9427322149276732,1.0,1.0,-0.7298953533172607,0.3134207129478454,0.4164746403694153,0.1188836693763732,0.0,0.0,0.2114602029323578,25.468976974487305,25.0,0.0334121547639369,-5201.84912109375,53.70071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,305.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1161343082785606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523230373859405,0.1523273438215255,-4.299788997741416e-06,0.0,0.0001178615639219,0.0,0.0,6.065884590148926,0.0,0.0,0.0,0.278211236000061,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322798267006874,-1101.2435302734375,304.15087890625,0.6430597305297852,0.0768483951687812,0.0699817314743995,293.1840209960937,297.1499938964844,293.1499938964844,0.059999506920576,-1643.001953125,304.1531982421875,0.7245919108390808,0.1091476455330848,0.1043907031416893,293.1689453125,297.1499938964844,293.1499938964844,0.063503973186016,-1260.845703125,304.1517944335937,0.7332218885421753,0.1135472506284713,0.0801183655858039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413448929786,-1939.1224365234373,304.152099609375,0.7636398673057556,0.1291104555130005,0.1232155188918113,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745136485435,-369.7964477539063,292.5033569335937,0.5507370233535767,0.050000000745058,0.2288131564855575,291.1608581542969,291.1499938964844,271.8717041015625,271.3104553222656,284.109130859375,293.30474853515625,291.1608581542969,1.0,0.1745229363441467,0.9426411390304564,0.9426411390304564,1.0,1.0,-0.7278599143028259,0.3125255703926086,0.4153343737125397,0.1184913888573646,0.0,0.0,0.2100123614072799,25.461502075195312,25.0,0.006511831190437,-5180.623046875,53.4192008972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1156893447041511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514710187911987,0.1514753252267837,-4.298204657970928e-06,0.0,0.0001174099743366,0.0,0.0,6.028393745422363,0.0,0.0,0.0,0.2780651748180389,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322798267006874,-1101.2435302734375,304.15087890625,0.6430597305297852,0.0768483951687812,0.0699817314743995,293.1840209960937,297.1499938964844,293.1499938964844,0.059999506920576,-1643.001953125,304.1531982421875,0.7245919108390808,0.1091476455330848,0.1043907031416893,293.1689453125,297.1499938964844,293.1499938964844,0.063503973186016,-1260.845703125,304.1517944335937,0.7332218885421753,0.1135472506284713,0.0801183655858039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413448929786,-1939.1224365234373,304.152099609375,0.7636398673057556,0.1291104555130005,0.1232155188918113,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745136485435,-369.7964477539063,292.5033569335937,0.5507370233535767,0.050000000745058,0.2288131564855575,291.1608581542969,291.1499938964844,271.8717041015625,271.3104553222656,284.109130859375,293.30474853515625,291.1608581542969,1.0,0.1745229363441467,0.9426411390304564,0.9426411390304564,1.0,1.0,-0.7278599143028259,0.3125255703926086,0.4153343737125397,0.1184913888573646,0.0,0.0,0.2100123614072799,25.461502075195312,25.0,0.006511831190437,-5180.623046875,53.4192008972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1156893447041511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514710187911987,0.1514753252267837,-4.298204657970928e-06,0.0,0.0001174099743366,0.0,0.0,6.028393745422363,0.0,0.0,0.0,0.2780651748180389,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321199744939804,-1098.5538330078125,304.1508483886719,0.64249587059021,0.0766584575176239,0.0698106810450553,293.1835021972656,297.1499938964844,293.1499938964844,0.0593802370131015,-1631.80029296875,304.1531677246094,0.7229918241500854,0.1083963438868522,0.1036788523197174,293.1687316894531,297.1499938964844,293.1499938964844,0.0631545260548591,-1256.10546875,304.1517944335937,0.7323095798492432,0.1131162345409393,0.0798169746994972,293.1726379394531,297.1499938964844,293.1499938964844,0.075433537364006,-1931.30126953125,304.1520690917969,0.7625494599342346,0.1285851597785949,0.1227182820439338,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373248321935,-355.6847839355469,292.4523620605469,0.5506777167320251,0.050000000745058,0.2288152575492859,291.16082763671875,291.1499938964844,271.8926086425781,271.3296203613281,284.1180114746094,293.3038330078125,291.16082763671875,1.0,0.1743015497922897,0.9425500631332396,0.9425500631332396,1.0,1.0,-0.7258443832397461,0.3116449415683746,0.4141994416713714,0.1180900633335113,0.0,0.0,0.2085692435503006,25.4545955657959,25.0,-0.0310569312423467,-5159.7138671875,53.14210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1152437925338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506257355213165,0.1506300270557403,-4.296635779610369e-06,0.0,0.0001169578026747,0.0,0.0,5.991250991821289,0.0,0.0,0.0,0.2779205441474914,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321199744939804,-1098.5538330078125,304.1508483886719,0.64249587059021,0.0766584575176239,0.0698106810450553,293.1835021972656,297.1499938964844,293.1499938964844,0.0593802370131015,-1631.80029296875,304.1531677246094,0.7229918241500854,0.1083963438868522,0.1036788523197174,293.1687316894531,297.1499938964844,293.1499938964844,0.0631545260548591,-1256.10546875,304.1517944335937,0.7323095798492432,0.1131162345409393,0.0798169746994972,293.1726379394531,297.1499938964844,293.1499938964844,0.075433537364006,-1931.30126953125,304.1520690917969,0.7625494599342346,0.1285851597785949,0.1227182820439338,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373248321935,-355.6847839355469,292.4523620605469,0.5506777167320251,0.050000000745058,0.2288152575492859,291.16082763671875,291.1499938964844,271.8926086425781,271.3296203613281,284.1180114746094,293.3038330078125,291.16082763671875,1.0,0.1743015497922897,0.9425500631332396,0.9425500631332396,1.0,1.0,-0.7258443832397461,0.3116449415683746,0.4141994416713714,0.1180900633335113,0.0,0.0,0.2085692435503006,25.4545955657959,25.0,-0.0310569312423467,-5159.7138671875,53.14210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1152437925338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506257355213165,0.1506300270557403,-4.296635779610369e-06,0.0,0.0001169578026747,0.0,0.0,5.991250991821289,0.0,0.0,0.0,0.2779205441474914,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320412255823612,-1097.2274169921875,304.1508483886719,0.6422162055969238,0.0765646621584892,0.0697262585163116,293.1832275390625,297.1499938964844,293.1499938964844,0.0590720660984516,-1626.23681640625,304.15313720703125,0.722189724445343,0.1080229952931404,0.1033252030611038,293.1686096191406,297.1499938964844,293.1499938964844,0.0629806891083717,-1253.7501220703125,304.1517639160156,0.7318540215492249,0.1129019111394882,0.079667143523693,293.1725158691406,297.1499938964844,293.1499938964844,0.0752306655049324,-1927.413818359375,304.1520690917969,0.7620057463645935,0.1283238977193832,0.1224710270762443,293.30328369140625,297.1499938964844,293.1499938964844,0.0009188135736621,-348.66064453125,292.4269714355469,0.5506467819213867,0.050000000745058,0.228816345334053,291.1607971191406,291.1499938964844,271.9029846191406,271.3390197753906,284.12237548828125,293.3033752441406,291.1607971191406,1.0,0.1741920262575149,0.9425045251846312,0.9425045251846312,1.0,1.0,-0.7248433828353882,0.3112100958824157,0.41363325715065,0.117885060608387,0.0,0.0,0.2078508883714676,25.45134925842285,25.0,-0.0528034940361976,-5149.3837890625,53.00510787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,305.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1150206625461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502064019441604,0.1502107083797454,-4.295858616387704e-06,0.0,0.0001167313457699,0.0,0.0,5.972845077514648,0.0,0.0,0.0,0.2778488993644714,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319632105529308,-1095.91259765625,304.1508178710937,0.6419378519058228,0.0764716118574142,0.0696425288915634,293.1829833984375,297.1499938964844,293.1499938964844,0.0587647855281829,-1620.696533203125,304.15313720703125,0.7213855981826782,0.1076511070132255,0.1029729545116424,293.1684875488281,297.1499938964844,293.1499938964844,0.062807410955429,-1251.40380859375,304.1517639160156,0.7313986420631409,0.112688310444355,0.0795178338885307,293.1723937988281,297.1499938964844,293.1499938964844,0.0750284269452095,-1923.5408935546875,304.1520690917969,0.7614627480506897,0.1280634999275207,0.1222246140241622,293.3028259277344,297.1499938964844,293.1499938964844,0.0009003560990095,-341.65704345703125,292.4016418457031,0.5506149530410767,0.050000000745058,0.2288174629211425,291.1607666015625,291.1499938964844,271.9132995605469,271.34832763671875,284.1266174316406,293.30291748046875,291.1607666015625,1.0,0.174083262681961,0.9424615502357484,0.9424615502357484,1.0,1.0,-0.7238465547561646,0.3107790648937225,0.413067489862442,0.1176766231656074,0.0,0.0,0.2071355581283569,25.448240280151367,25.0,-0.0762974768877029,-5139.140625,52.86909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1147973015904426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497897803783416,0.1497940719127655,-4.29508691013325e-06,0.0,0.0001165046705864,0.0,0.0,5.954569816589356,0.0,0.0,0.0,0.277777761220932,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318092703819274,-1093.3155517578125,304.1508178710937,0.641384482383728,0.076287530362606,0.0694769695401191,293.1825256347656,297.1499938964844,293.1499938964844,0.0581526607275009,-1609.681396484375,304.1531066894531,0.719769299030304,0.1069113165140152,0.1022724062204361,293.16827392578125,297.1499938964844,293.1499938964844,0.0624623633921146,-1246.7373046875,304.1517639160156,0.7304879426956177,0.1122631356120109,0.0792207047343254,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257454156875,-1915.8365478515625,304.15203857421875,0.7603787779808044,0.1275451034307479,0.1217341497540474,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636193233542,-327.7176513671875,292.3511657714844,0.5505486130714417,0.050000000745058,0.2288198173046112,291.16070556640625,291.1499938964844,271.93377685546875,271.3665771484375,284.1348876953125,293.302001953125,291.1606750488281,1.0,0.173867866396904,0.942375659942627,0.942375659942627,1.0,1.0,-0.7218648195266724,0.3099285662174225,0.4119362533092499,0.1172476932406425,0.0,0.0,0.2057171314954757,25.442426681518555,25.0,-0.1256706863641739,-5118.93310546875,52.599891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,305.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1143502816557884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489663869142532,0.148970678448677,-4.293563961255131e-06,0.0,0.0001160510000772,0.0,0.0,5.9184889793396,0.0,0.0,0.0,0.2776373028755188,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318092703819274,-1093.3155517578125,304.1508178710937,0.641384482383728,0.076287530362606,0.0694769695401191,293.1825256347656,297.1499938964844,293.1499938964844,0.0581526607275009,-1609.681396484375,304.1531066894531,0.719769299030304,0.1069113165140152,0.1022724062204361,293.16827392578125,297.1499938964844,293.1499938964844,0.0624623633921146,-1246.7373046875,304.1517639160156,0.7304879426956177,0.1122631356120109,0.0792207047343254,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257454156875,-1915.8365478515625,304.15203857421875,0.7603787779808044,0.1275451034307479,0.1217341497540474,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636193233542,-327.7176513671875,292.3511657714844,0.5505486130714417,0.050000000745058,0.2288198173046112,291.16070556640625,291.1499938964844,271.93377685546875,271.3665771484375,284.1348876953125,293.302001953125,291.1606750488281,1.0,0.173867866396904,0.942375659942627,0.942375659942627,1.0,1.0,-0.7218648195266724,0.3099285662174225,0.4119362533092499,0.1172476932406425,0.0,0.0,0.2057171314954757,25.442426681518555,25.0,-0.1256706863641739,-5118.93310546875,52.599891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,305.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1143502816557884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489663869142532,0.148970678448677,-4.293563961255131e-06,0.0,0.0001160510000772,0.0,0.0,5.9184889793396,0.0,0.0,0.0,0.2776373028755188,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316576324403286,-1090.75390625,304.1507873535156,0.6408342123031616,0.0761056318879127,0.069313496351242,293.1820983886719,297.1499938964844,293.1499938964844,0.0575430840253829,-1598.7396240234375,304.153076171875,0.7181379199028015,0.1061759144067764,0.1015762090682983,293.1680908203125,297.1499938964844,293.1499938964844,0.0621189586818218,-1242.099609375,304.1517333984375,0.7295761108398438,0.1118401512503624,0.0789251998066902,293.17193603515625,297.1499938964844,293.1499938964844,0.074225015938282,-1908.178466796875,304.15203857421875,0.7592962980270386,0.1270293444395065,0.1212463155388832,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270643884316,-313.8476257324219,292.30096435546875,0.5504785776138306,0.050000000745058,0.2288222759962082,291.1605834960937,291.1499938964844,271.9540100097656,271.3843078613281,284.1427917480469,293.3011169433594,291.1605529785156,1.0,0.1736549586057663,0.9422897696495056,0.9422897696495056,1.0,1.0,-0.7198958396911621,0.3090923130512237,0.4108035266399383,0.1168016716837883,0.0,0.0,0.2043172419071197,25.43711471557617,25.0,-0.1752677112817764,-5099.08935546875,52.33399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,305.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1139036417007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481573283672332,0.1481616199016571,-4.292067842470715e-06,0.0,0.0001155977151938,0.0,0.0,5.883081912994385,0.0,0.0,0.0,0.2774995565414428,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316576324403286,-1090.75390625,304.1507873535156,0.6408342123031616,0.0761056318879127,0.069313496351242,293.1820983886719,297.1499938964844,293.1499938964844,0.0575430840253829,-1598.7396240234375,304.153076171875,0.7181379199028015,0.1061759144067764,0.1015762090682983,293.1680908203125,297.1499938964844,293.1499938964844,0.0621189586818218,-1242.099609375,304.1517333984375,0.7295761108398438,0.1118401512503624,0.0789251998066902,293.17193603515625,297.1499938964844,293.1499938964844,0.074225015938282,-1908.178466796875,304.15203857421875,0.7592962980270386,0.1270293444395065,0.1212463155388832,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270643884316,-313.8476257324219,292.30096435546875,0.5504785776138306,0.050000000745058,0.2288222759962082,291.1605834960937,291.1499938964844,271.9540100097656,271.3843078613281,284.1427917480469,293.3011169433594,291.1605529785156,1.0,0.1736549586057663,0.9422897696495056,0.9422897696495056,1.0,1.0,-0.7198958396911621,0.3090923130512237,0.4108035266399383,0.1168016716837883,0.0,0.0,0.2043172419071197,25.43711471557617,25.0,-0.1752677112817764,-5099.08935546875,52.33399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,305.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1139036417007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481573283672332,0.1481616199016571,-4.292067842470715e-06,0.0,0.0001155977151938,0.0,0.0,5.883081912994385,0.0,0.0,0.0,0.2774995565414428,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315080471336841,-1088.2236328125,304.1507873535156,0.6402859687805176,0.075925588607788,0.0691518187522888,293.18170166015625,297.1499938964844,293.1499938964844,0.0569355599582195,-1587.8623046875,304.153076171875,0.7164870500564575,0.1054443642497062,0.1008838340640068,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769211530685,-1237.4871826171875,304.1517333984375,0.7286619544029236,0.1114190369844436,0.0786310881376266,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259553909301,-1900.5618896484373,304.1520080566406,0.7582145929336548,0.1265158802270889,0.1207607835531234,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907258695922,-300.0599670410156,292.2510070800781,0.5504045486450195,0.050000000745058,0.2288248986005783,291.160400390625,291.1499938964844,271.9739074707031,271.4014587402344,284.1502685546875,293.3002014160156,291.1603698730469,1.0,0.1734443455934524,0.9422126412391664,0.9422126412391664,1.0,1.0,-0.7179383039474487,0.3082713484764099,0.4096669554710388,0.1163351237773895,0.0,0.0,0.2029413282871246,25.43229484558105,25.0,-0.2268110960721969,-5079.640625,52.07118606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1134587749838829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473654806613922,0.147369772195816,-4.290605829737615e-06,0.0,0.0001151462347479,0.0,0.0,5.848473072052002,0.0,0.0,0.0,0.2773649394512176,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315080471336841,-1088.2236328125,304.1507873535156,0.6402859687805176,0.075925588607788,0.0691518187522888,293.18170166015625,297.1499938964844,293.1499938964844,0.0569355599582195,-1587.8623046875,304.153076171875,0.7164870500564575,0.1054443642497062,0.1008838340640068,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769211530685,-1237.4871826171875,304.1517333984375,0.7286619544029236,0.1114190369844436,0.0786310881376266,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259553909301,-1900.5618896484373,304.1520080566406,0.7582145929336548,0.1265158802270889,0.1207607835531234,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907258695922,-300.0599670410156,292.2510070800781,0.5504045486450195,0.050000000745058,0.2288248986005783,291.160400390625,291.1499938964844,271.9739074707031,271.4014587402344,284.1502685546875,293.3002014160156,291.1603698730469,1.0,0.1734443455934524,0.9422126412391664,0.9422126412391664,1.0,1.0,-0.7179383039474487,0.3082713484764099,0.4096669554710388,0.1163351237773895,0.0,0.0,0.2029413282871246,25.43229484558105,25.0,-0.2268110960721969,-5079.640625,52.07118606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1134587749838829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473654806613922,0.147369772195816,-4.290605829737615e-06,0.0,0.0001151462347479,0.0,0.0,5.848473072052002,0.0,0.0,0.0,0.2773649394512176,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602313399314,-1085.7198486328125,304.1507568359375,0.6397386789321899,0.0757470950484275,0.0689916312694549,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296042382717,-1577.04052734375,304.1530456542969,0.7148118019104004,0.1047160997986793,0.1001947522163391,293.1677551269531,297.1499938964844,293.1499938964844,0.0614359453320503,-1232.8961181640625,304.1517333984375,0.7277443408966064,0.1109994351863861,0.078338123857975,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282433986663,-1892.9805908203125,304.1520080566406,0.7571326494216919,0.1260043233633041,0.1202771887183189,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546283886767,-286.3639831542969,292.2013244628906,0.5503263473510742,0.050000000745058,0.2288276553153991,291.16021728515625,291.1499938964844,271.9935302734375,271.4179992675781,284.15728759765625,293.29931640625,291.1601867675781,1.0,0.1732358783483505,0.942135453224182,0.942135453224182,1.0,1.0,-0.7159905433654785,0.3074657917022705,0.4085247218608856,0.115845188498497,0.0,0.0,0.2015948593616485,25.427959442138672,25.0,-0.2732602655887604,-5060.6171875,51.81119918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,305.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1130176112055778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465938836336136,0.1465981751680374,-4.289183834771393e-06,0.0,0.0001146985086961,0.0,0.0,5.814792156219482,0.0,0.0,0.0,0.2772339582443237,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602313399314,-1085.7198486328125,304.1507568359375,0.6397386789321899,0.0757470950484275,0.0689916312694549,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296042382717,-1577.04052734375,304.1530456542969,0.7148118019104004,0.1047160997986793,0.1001947522163391,293.1677551269531,297.1499938964844,293.1499938964844,0.0614359453320503,-1232.8961181640625,304.1517333984375,0.7277443408966064,0.1109994351863861,0.078338123857975,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282433986663,-1892.9805908203125,304.1520080566406,0.7571326494216919,0.1260043233633041,0.1202771887183189,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546283886767,-286.3639831542969,292.2013244628906,0.5503263473510742,0.050000000745058,0.2288276553153991,291.16021728515625,291.1499938964844,271.9935302734375,271.4179992675781,284.15728759765625,293.29931640625,291.1601867675781,1.0,0.1732358783483505,0.942135453224182,0.942135453224182,1.0,1.0,-0.7159905433654785,0.3074657917022705,0.4085247218608856,0.115845188498497,0.0,0.0,0.2015948593616485,25.427959442138672,25.0,-0.2732602655887604,-5060.6171875,51.81119918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,305.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1130176112055778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465938836336136,0.1465981751680374,-4.289183834771393e-06,0.0,0.0001146985086961,0.0,0.0,5.814792156219482,0.0,0.0,0.0,0.2772339582443237,4.0,0.0,1.0
