time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312868319451808,-1084.4752197265625,304.1507568359375,0.6394650340080261,0.075658269226551,0.068911962211132,293.18115234375,297.1499938964844,293.1499938964844,0.0560270249843597,-1571.6463623046875,304.1530456542969,0.7139632701873779,0.1043528988957405,0.0998511686921119,293.16766357421875,297.1499938964844,293.1499938964844,0.0612657405436039,-1230.606689453125,304.1517333984375,0.7272838950157166,0.1107900664210319,0.0781919732689857,293.17144775390625,297.1499938964844,293.1499938964844,0.0732297524809837,-1889.2001953125,304.1520080566406,0.7565913796424866,0.1257490813732147,0.1200359463691711,293.2987976074219,297.1499938964844,293.1499938964844,0.000736616377253,-279.52996826171875,292.17657470703125,0.5502857565879822,0.050000000745058,0.2288290858268737,291.1601257324219,291.1499938964844,272.003173828125,271.426025390625,284.1606140136719,293.29888916015625,291.1600646972656,1.0,0.1731323152780532,0.9420968890190125,0.9420968890190125,1.0,1.0,-0.7150192260742188,0.3070679306983948,0.407951295375824,0.115592174232006,0.0,0.0,0.2009325325489044,25.42596435546875,25.0,-0.2919915914535522,-5051.255859375,51.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,305.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1127988025546073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462155878543853,0.1462198793888092,-4.288486252335133e-06,0.0,0.0001144764391938,0.0,0.0,5.798293113708496,0.0,0.0,0.0,0.2771698236465454,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312137939035892,-1083.2359619140625,304.1507568359375,0.6391913294792175,0.0755698010325431,0.068832591176033,293.1809997558594,297.1499938964844,293.1499938964844,0.0557245910167694,-1566.2615966796875,304.1530456542969,0.7131065726280212,0.1039902791380882,0.0995081588625907,293.1676025390625,297.1499938964844,293.1499938964844,0.0610957071185112,-1228.3212890625,304.1517028808594,0.7268222570419312,0.1105810403823852,0.0780460461974144,293.1713562011719,297.1499938964844,293.1499938964844,0.0730314329266548,-1885.42578125,304.1520080566406,0.7560497522354126,0.1254941523075103,0.1197950318455696,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186779985204,-272.723876953125,292.1518859863281,0.5502440929412842,0.050000000745058,0.2288305610418319,291.1600036621094,291.1499938964844,272.01275634765625,271.43389892578125,284.163818359375,293.2984619140625,291.1599426269531,1.0,0.1730291992425918,0.9420595765113832,0.9420595765113832,1.0,1.0,-0.714049756526947,0.3066741228103637,0.4073756635189056,0.1153322234749794,0.0,0.0,0.2002783715724945,25.42407417297364,25.0,-0.3116939663887024,-5042.0048828125,51.553653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,304.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.112581543624401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458427459001541,0.1458470374345779,-4.287799583835295e-06,0.0,0.0001142559558502,0.0,0.0,5.782042980194092,0.0,0.0,0.0,0.2771066427230835,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.031068293377757,-1080.7642822265625,304.1507568359375,0.6386420726776123,0.0753927677869796,0.0686741918325424,293.1806945800781,297.1499938964844,293.1499938964844,0.0551200471818447,-1555.517578125,304.1530456542969,0.7113655209541321,0.1032664850354194,0.0988236516714096,293.1674499511719,297.1499938964844,293.1499938964844,0.0607556700706481,-1223.7559814453125,304.1517028808594,0.7258937358856201,0.1101628467440605,0.0777544379234314,293.17120361328125,297.1499938964844,293.1499938964844,0.0726352035999298,-1877.8917236328125,304.1520080566406,0.7549647688865662,0.1249850317835807,0.1193139925599098,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829725462011,-259.1767272949219,292.1026916503906,0.5501573085784912,0.050000000745058,0.2288336306810379,291.1597595214844,291.1499938964844,272.0315856933594,271.4490966796875,284.1698303222656,293.2975769042969,291.1596984863281,1.0,0.1728242039680481,0.9419849514961244,0.9419849514961244,1.0,1.0,-0.7121146321296692,0.3058972358703613,0.4062173962593078,0.1147923469543457,0.0,0.0,0.198997288942337,25.420663833618164,25.0,-0.3445071578025818,-5023.84130859375,51.29833221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1121529564261436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451148390769958,0.1451191157102584,-4.286461262381636e-06,0.0,0.0001138209918281,0.0,0.0,5.750345230102539,0.0,0.0,0.0,0.2769834399223327,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.031068293377757,-1080.7642822265625,304.1507568359375,0.6386420726776123,0.0753927677869796,0.0686741918325424,293.1806945800781,297.1499938964844,293.1499938964844,0.0551200471818447,-1555.517578125,304.1530456542969,0.7113655209541321,0.1032664850354194,0.0988236516714096,293.1674499511719,297.1499938964844,293.1499938964844,0.0607556700706481,-1223.7559814453125,304.1517028808594,0.7258937358856201,0.1101628467440605,0.0777544379234314,293.17120361328125,297.1499938964844,293.1499938964844,0.0726352035999298,-1877.8917236328125,304.1520080566406,0.7549647688865662,0.1249850317835807,0.1193139925599098,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829725462011,-259.1767272949219,292.1026916503906,0.5501573085784912,0.050000000745058,0.2288336306810379,291.1597595214844,291.1499938964844,272.0315856933594,271.4490966796875,284.1698303222656,293.2975769042969,291.1596984863281,1.0,0.1728242039680481,0.9419849514961244,0.9419849514961244,1.0,1.0,-0.7121146321296692,0.3058972358703613,0.4062173962593078,0.1147923469543457,0.0,0.0,0.198997288942337,25.420663833618164,25.0,-0.3445071578025818,-5023.84130859375,51.29833221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1121529564261436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451148390769958,0.1451191157102584,-4.286461262381636e-06,0.0,0.0001138209918281,0.0,0.0,5.750345230102539,0.0,0.0,0.0,0.2769834399223327,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030921097844839,-1078.259765625,304.1507568359375,0.6380814909934998,0.0752122029662132,0.0685136318206787,293.180419921875,297.1499938964844,293.1499938964844,0.0545154213905334,-1544.7974853515625,304.1530456542969,0.709580659866333,0.1025439947843551,0.0981405675411224,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131445288658,-1219.1634521484375,304.1517028808594,0.7249504327774048,0.1097408533096313,0.0774610117077827,293.17108154296875,297.1499938964844,293.1499938964844,0.0722391158342361,-1870.36962890625,304.1519775390625,0.7538755536079407,0.1244764551520347,0.1188336312770843,293.296630859375,297.1499938964844,293.1499938964844,0.0006474288529716,-245.6908264160156,292.0537414550781,0.5500648021697998,0.050000000745058,0.2288369089365005,291.1595153808594,291.1499938964844,272.04998779296875,271.46356201171875,284.17529296875,293.2967224121094,291.1594543457031,1.0,0.1726204603910446,0.9419103264808656,0.9419103264808656,1.0,1.0,-0.7101773023605347,0.3051309287548065,0.4050464034080505,0.1142259985208511,0.0,0.0,0.1977500319480896,25.417919158935547,25.0,-0.3573986291885376,-5006.09228515625,51.04447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1117330193519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444094181060791,0.1444137096405029,-4.28516568717896e-06,0.0,0.0001133948098868,0.0,0.0,5.719663143157959,0.0,0.0,0.0,0.276864230632782,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030921097844839,-1078.259765625,304.1507568359375,0.6380814909934998,0.0752122029662132,0.0685136318206787,293.180419921875,297.1499938964844,293.1499938964844,0.0545154213905334,-1544.7974853515625,304.1530456542969,0.709580659866333,0.1025439947843551,0.0981405675411224,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131445288658,-1219.1634521484375,304.1517028808594,0.7249504327774048,0.1097408533096313,0.0774610117077827,293.17108154296875,297.1499938964844,293.1499938964844,0.0722391158342361,-1870.36962890625,304.1519775390625,0.7538755536079407,0.1244764551520347,0.1188336312770843,293.296630859375,297.1499938964844,293.1499938964844,0.0006474288529716,-245.6908264160156,292.0537414550781,0.5500648021697998,0.050000000745058,0.2288369089365005,291.1595153808594,291.1499938964844,272.04998779296875,271.46356201171875,284.17529296875,293.2967224121094,291.1594543457031,1.0,0.1726204603910446,0.9419103264808656,0.9419103264808656,1.0,1.0,-0.7101773023605347,0.3051309287548065,0.4050464034080505,0.1142259985208511,0.0,0.0,0.1977500319480896,25.417919158935547,25.0,-0.3573986291885376,-5006.09228515625,51.04447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1117330193519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444094181060791,0.1444137096405029,-4.28516568717896e-06,0.0,0.0001133948098868,0.0,0.0,5.719663143157959,0.0,0.0,0.0,0.276864230632782,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314586758613586,-1087.5030517578125,304.1495666503906,0.6406134963035583,0.07606802880764,0.0690926238894462,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363554894924,-1547.09033203125,304.1517944335937,0.7108838558197021,0.1029257401823997,0.0982748344540596,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595406472682,-1223.9229736328125,304.1505432128906,0.726693868637085,0.1103865876793861,0.077753908932209,293.16558837890625,297.1499938964844,293.1499938964844,0.0725151598453521,-1875.78271484375,304.1508483886719,0.7555297613143921,0.1250600814819336,0.1191626861691474,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264482508413,-237.7538604736328,292.0207214355469,0.5509472489356995,0.050000000745058,0.2288062572479248,291.1572265625,291.1499938964844,272.06817626953125,271.477294921875,284.1764831542969,293.2901611328125,291.1559143066406,1.0,0.172486737370491,0.9418411254882812,0.9418411254882812,1.0,1.0,-0.7117420434951782,0.3058980703353882,0.4058439433574676,0.1143260300159454,0.0,0.0,0.1968650668859481,25.26466560363769,25.0,-6.732784271240234,-4999.16748046875,51.06132125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.1113327592611312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143799677491188,0.1438039541244506,-4.283926045900444e-06,0.0,0.0001129885931732,0.0,0.0,5.69301176071167,0.0,0.0,0.0,0.2767604887485504,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314586758613586,-1087.5030517578125,304.1495666503906,0.6406134963035583,0.07606802880764,0.0690926238894462,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363554894924,-1547.09033203125,304.1517944335937,0.7108838558197021,0.1029257401823997,0.0982748344540596,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595406472682,-1223.9229736328125,304.1505432128906,0.726693868637085,0.1103865876793861,0.077753908932209,293.16558837890625,297.1499938964844,293.1499938964844,0.0725151598453521,-1875.78271484375,304.1508483886719,0.7555297613143921,0.1250600814819336,0.1191626861691474,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264482508413,-237.7538604736328,292.0207214355469,0.5509472489356995,0.050000000745058,0.2288062572479248,291.1572265625,291.1499938964844,272.06817626953125,271.477294921875,284.1764831542969,293.2901611328125,291.1559143066406,1.0,0.172486737370491,0.9418411254882812,0.9418411254882812,1.0,1.0,-0.7117420434951782,0.3058980703353882,0.4058439433574676,0.1143260300159454,0.0,0.0,0.1968650668859481,25.26466560363769,25.0,-6.732784271240234,-4999.16748046875,51.06132125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.1113327592611312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143799677491188,0.1438039541244506,-4.283926045900444e-06,0.0,0.0001129885931732,0.0,0.0,5.69301176071167,0.0,0.0,0.0,0.2767604887485504,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318389162421226,-1094.0699462890625,304.14910888671875,0.6421936750411987,0.0763921439647674,0.0694669708609581,293.1721496582031,297.1499938964844,293.1499938964844,0.0546793490648269,-1548.0111083984375,304.1511535644531,0.7114270329475403,0.1028349474072456,0.0982741639018058,293.1597900390625,297.1499938964844,293.1499938964844,0.0610079057514667,-1227.3768310546875,304.14996337890625,0.7276976108551025,0.1105448305606842,0.0779260173439979,293.16314697265625,297.1499938964844,293.1499938964844,0.0727198868989944,-1879.85107421875,304.1502380371094,0.7564707398414612,0.1251675337553024,0.1193490102887153,293.28399658203125,297.1499938964844,293.1499938964844,0.000602233223617,-228.6346435546875,291.979736328125,0.551447868347168,0.050000000745058,0.2287889868021011,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.1786499023437,293.2845153808594,291.147705078125,1.0,0.1724041253328323,0.941771924495697,0.941771924495697,1.0,1.0,-0.7126002907752991,0.3063467442989349,0.4062535464763641,0.1143132597208023,0.0,0.0,0.1976075172424316,25.17714500427246,25.0,-8.970010757446289,-5002.58447265625,51.066219329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,304.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.111006386578083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439917385578155,0.1439960300922393,-4.283544058125699e-06,0.0,0.0001126573770307,0.0,0.0,5.700396060943604,0.0,0.0,0.0,0.2767798602581024,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318389162421226,-1094.0699462890625,304.14910888671875,0.6421936750411987,0.0763921439647674,0.0694669708609581,293.1721496582031,297.1499938964844,293.1499938964844,0.0546793490648269,-1548.0111083984375,304.1511535644531,0.7114270329475403,0.1028349474072456,0.0982741639018058,293.1597900390625,297.1499938964844,293.1499938964844,0.0610079057514667,-1227.3768310546875,304.14996337890625,0.7276976108551025,0.1105448305606842,0.0779260173439979,293.16314697265625,297.1499938964844,293.1499938964844,0.0727198868989944,-1879.85107421875,304.1502380371094,0.7564707398414612,0.1251675337553024,0.1193490102887153,293.28399658203125,297.1499938964844,293.1499938964844,0.000602233223617,-228.6346435546875,291.979736328125,0.551447868347168,0.050000000745058,0.2287889868021011,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.1786499023437,293.2845153808594,291.147705078125,1.0,0.1724041253328323,0.941771924495697,0.941771924495697,1.0,1.0,-0.7126002907752991,0.3063467442989349,0.4062535464763641,0.1143132597208023,0.0,0.0,0.1976075172424316,25.17714500427246,25.0,-8.970010757446289,-5002.58447265625,51.066219329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,304.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.111006386578083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439917385578155,0.1439960300922393,-4.283544058125699e-06,0.0,0.0001126573770307,0.0,0.0,5.700396060943604,0.0,0.0,0.0,0.2767798602581024,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319327786564827,-1095.6802978515625,304.14910888671875,0.6425486207008362,0.0764737054705619,0.0695586130023002,293.1714172363281,297.1499938964844,293.1499938964844,0.0545964576303958,-1546.5706787109375,304.1510925292969,0.7112622261047363,0.1026980578899383,0.0981681272387504,293.1591796875,297.1499938964844,293.1499938964844,0.0610341690480709,-1227.7509765625,304.1499328613281,0.7278209924697876,0.1105398684740066,0.0779381096363067,293.1624755859375,297.1499938964844,293.1499938964844,0.0727237313985824,-1879.95556640625,304.15020751953125,0.7565450668334961,0.1251316517591476,0.1193378865718841,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897437804378,-223.909408569336,291.9603271484375,0.5515353679656982,0.050000000745058,0.2287859916687011,291.1465148925781,291.1499938964844,272.0953674316406,271.4967346191406,284.18017578125,293.2822265625,291.1460876464844,1.0,0.1723676919937133,0.9417373538017272,0.9417373538017272,1.0,1.0,-0.712580680847168,0.3063739538192749,0.406206727027893,0.1142229586839675,0.0,0.0,0.1980804353952407,25.15953254699707,25.0,-6.079031467437744,-5005.5693359375,51.04233932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,304.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.1108870804309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144265130162239,0.1442694067955017,-4.283861926523969e-06,0.0,0.000112536290544,0.0,0.0,5.712032318115234,0.0,0.0,0.0,0.2768211662769317,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031991422176361,-1096.671630859375,304.149169921875,0.6427571773529053,0.0765270218253135,0.0696189776062965,293.1709289550781,297.1499938964844,293.1499938964844,0.0544691197574138,-1544.31591796875,304.151123046875,0.710935115814209,0.1025257408618927,0.0980215668678283,293.1587829589844,297.1499938964844,293.1499938964844,0.0610199384391307,-1227.5604248046875,304.14996337890625,0.7278091311454773,0.1105028167366981,0.0779232531785965,293.1620178222656,297.1499938964844,293.1499938964844,0.0726853534579277,-1879.2266845703125,304.1502380371094,0.7564747929573059,0.1250614821910858,0.1192874386906623,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768772680312,-219.0276794433593,291.9420166015625,0.5515658855438232,0.050000000745058,0.2287849485874176,291.1459045410156,291.1499938964844,272.1044311523437,271.5028991699219,284.18194580078125,293.2802734375,291.1459045410156,1.0,0.1723321080207824,0.9416809678077698,0.9416809678077698,1.0,1.0,-0.7123976945877075,0.3063283562660217,0.4060693085193634,0.1141029670834541,0.0,0.0,0.1984242349863052,25.15097427368164,25.0,-2.9042344093322754,-5007.10302734375,51.0083236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.1107997223734855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444944441318512,0.144498735666275,-4.2842748371185735e-06,0.0,0.0001124476330005,0.0,0.0,5.721988201141357,0.0,0.0,0.0,0.2768588066101074,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320444330573082,-1097.53515625,304.1493530273437,0.6429044604301453,0.076576255261898,0.0696805790066719,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337206959724,-1538.3428955078125,304.1513061523437,0.7099758386611938,0.1021122932434082,0.0976520031690597,293.15838623046875,297.1499938964844,293.1499938964844,0.0609164163470268,-1226.1416015625,304.150146484375,0.7275322079658508,0.110362634062767,0.0778408125042915,293.1615600585937,297.1499938964844,293.1499938964844,0.072532944381237,-1876.2884521484373,304.1504211425781,0.7560702562332153,0.1248545870184898,0.1191126555204391,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505719454959,-208.8765563964844,291.9067687988281,0.5515270829200745,0.050000000745058,0.2287863045930862,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.18609619140625,293.277099609375,291.1475524902344,1.0,0.1722597181797027,0.9415681958198548,0.9415681958198548,1.0,1.0,-0.7117210626602173,0.3060981333255768,0.4056229293346405,0.1138109862804412,0.0,0.0,0.198734849691391,25.14959144592285,25.0,1.5974875688552856,-5005.42822265625,50.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1107059568166732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447436660528183,0.1447479426860809,-4.284917849872727e-06,0.0,0.0001123524780268,0.0,0.0,5.733066082000732,0.0,0.0,0.0,0.2769038677215576,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320444330573082,-1097.53515625,304.1493530273437,0.6429044604301453,0.076576255261898,0.0696805790066719,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337206959724,-1538.3428955078125,304.1513061523437,0.7099758386611938,0.1021122932434082,0.0976520031690597,293.15838623046875,297.1499938964844,293.1499938964844,0.0609164163470268,-1226.1416015625,304.150146484375,0.7275322079658508,0.110362634062767,0.0778408125042915,293.1615600585937,297.1499938964844,293.1499938964844,0.072532944381237,-1876.2884521484373,304.1504211425781,0.7560702562332153,0.1248545870184898,0.1191126555204391,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505719454959,-208.8765563964844,291.9067687988281,0.5515270829200745,0.050000000745058,0.2287863045930862,291.1471862792969,291.1499938964844,272.1224975585937,271.51483154296875,284.18609619140625,293.277099609375,291.1475524902344,1.0,0.1722597181797027,0.9415681958198548,0.9415681958198548,1.0,1.0,-0.7117210626602173,0.3060981333255768,0.4056229293346405,0.1138109862804412,0.0,0.0,0.198734849691391,25.14959144592285,25.0,1.5974875688552856,-5005.42822265625,50.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1107059568166732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447436660528183,0.1447479426860809,-4.284917849872727e-06,0.0,0.0001123524780268,0.0,0.0,5.733066082000732,0.0,0.0,0.0,0.2769038677215576,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320404097437858,-1097.420654296875,304.1495666503906,0.6428120732307434,0.0765683948993682,0.0696860775351524,293.170166015625,297.1499938964844,293.1499938964844,0.0537326894700527,-1531.2003173828125,304.15155029296875,0.7087496519088745,0.101637490093708,0.0972163453698158,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474111020565,-1223.830322265625,304.150390625,0.7270320653915405,0.1101570948958396,0.0777082741260528,293.16143798828125,297.1499938964844,293.1499938964844,0.072319895029068,-1872.180419921875,304.150634765625,0.7554476261138916,0.1245878487825393,0.1188736855983734,293.27447509765625,297.1499938964844,293.1499938964844,0.0005300132324919,-198.49237060546875,291.87164306640625,0.5514110326766968,0.050000000745058,0.2287903130054474,291.1497497558594,291.1499938964844,272.1405334472656,271.52618408203125,284.1908569335937,293.27471923828125,291.15020751953125,1.0,0.1721818000078201,0.9414554238319396,0.9414554238319396,1.0,1.0,-0.7107638120651245,0.3057405948638916,0.4050232172012329,0.1134762391448021,0.0,0.0,0.1985976845026016,25.16013526916504,25.0,3.5058140754699707,-4998.69189453125,50.808685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,304.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1106919571757316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447319388389587,0.1447362154722213,-4.285122486180626e-06,0.0,0.0001123382608056,0.0,0.0,5.732853412628174,0.0,0.0,0.0,0.2769061326980591,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320404097437858,-1097.420654296875,304.1495666503906,0.6428120732307434,0.0765683948993682,0.0696860775351524,293.170166015625,297.1499938964844,293.1499938964844,0.0537326894700527,-1531.2003173828125,304.15155029296875,0.7087496519088745,0.101637490093708,0.0972163453698158,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474111020565,-1223.830322265625,304.150390625,0.7270320653915405,0.1101570948958396,0.0777082741260528,293.16143798828125,297.1499938964844,293.1499938964844,0.072319895029068,-1872.180419921875,304.150634765625,0.7554476261138916,0.1245878487825393,0.1188736855983734,293.27447509765625,297.1499938964844,293.1499938964844,0.0005300132324919,-198.49237060546875,291.87164306640625,0.5514110326766968,0.050000000745058,0.2287903130054474,291.1497497558594,291.1499938964844,272.1405334472656,271.52618408203125,284.1908569335937,293.27471923828125,291.15020751953125,1.0,0.1721818000078201,0.9414554238319396,0.9414554238319396,1.0,1.0,-0.7107638120651245,0.3057405948638916,0.4050232172012329,0.1134762391448021,0.0,0.0,0.1985976845026016,25.16013526916504,25.0,3.5058140754699707,-4998.69189453125,50.808685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,304.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1106919571757316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447319388389587,0.1447362154722213,-4.285122486180626e-06,0.0,0.0001123382608056,0.0,0.0,5.732853412628174,0.0,0.0,0.0,0.2769061326980591,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319989137351512,-1096.674560546875,304.1497802734375,0.6425654292106628,0.0765190124511718,0.0696517825126648,293.170166015625,297.1499938964844,293.1499938964844,0.0532943159341812,-1523.4112548828125,304.1517639160156,0.7073579430580139,0.1011235639452934,0.0967399477958679,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365075170993,-1220.9591064453125,304.1506042480469,0.7263904213905334,0.1099042519927024,0.0775404423475265,293.1614990234375,297.1499938964844,293.1499938964844,0.0720728263258934,-1867.430908203125,304.1508178710937,0.7547001242637634,0.1242822557687759,0.1185944601893425,293.272705078125,297.1499938964844,293.1499938964844,0.0005147258634679,-187.69210815429688,291.8359375,0.5512567758560181,0.050000000745058,0.2287956476211547,291.15240478515625,291.1499938964844,272.1584777832031,271.5370483398437,284.1960754394531,293.2728881835937,291.15283203125,1.0,0.1720958650112152,0.94136780500412,0.94136780500412,1.0,1.0,-0.7096208333969116,0.3052980601787567,0.4043227732181549,0.1131170541048049,0.0,0.0,0.19809490442276,25.176305770874023,25.0,3.759188175201416,-4988.4208984375,50.68115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.1107178479433059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445032209157943,0.1445075124502182,-4.2849073906836566e-06,0.0,0.0001123645415646,0.0,0.0,5.723177433013916,0.0,0.0,0.0,0.2768714129924774,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319989137351512,-1096.674560546875,304.1497802734375,0.6425654292106628,0.0765190124511718,0.0696517825126648,293.170166015625,297.1499938964844,293.1499938964844,0.0532943159341812,-1523.4112548828125,304.1517639160156,0.7073579430580139,0.1011235639452934,0.0967399477958679,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365075170993,-1220.9591064453125,304.1506042480469,0.7263904213905334,0.1099042519927024,0.0775404423475265,293.1614990234375,297.1499938964844,293.1499938964844,0.0720728263258934,-1867.430908203125,304.1508178710937,0.7547001242637634,0.1242822557687759,0.1185944601893425,293.272705078125,297.1499938964844,293.1499938964844,0.0005147258634679,-187.69210815429688,291.8359375,0.5512567758560181,0.050000000745058,0.2287956476211547,291.15240478515625,291.1499938964844,272.1584777832031,271.5370483398437,284.1960754394531,293.2728881835937,291.15283203125,1.0,0.1720958650112152,0.94136780500412,0.94136780500412,1.0,1.0,-0.7096208333969116,0.3052980601787567,0.4043227732181549,0.1131170541048049,0.0,0.0,0.19809490442276,25.176305770874023,25.0,3.759188175201416,-4988.4208984375,50.68115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.1107178479433059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445032209157943,0.1445075124502182,-4.2849073906836566e-06,0.0,0.0001123645415646,0.0,0.0,5.723177433013916,0.0,0.0,0.0,0.2768714129924774,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031929574906826,-1095.465576171875,304.14996337890625,0.6422061324119568,0.0764363855123519,0.0695858597755432,293.1703186035156,297.1499938964844,293.1499938964844,0.0528312474489212,-1515.2086181640625,304.1519470214844,0.705860435962677,0.1005807742476463,0.0962340906262397,293.1589050292969,297.1499938964844,293.1499938964844,0.0602948628365993,-1217.684326171875,304.1508178710937,0.7256456017494202,0.1096132546663284,0.0773444697260856,293.1617126464844,297.1499938964844,293.1499938964844,0.0718036070466041,-1862.2747802734373,304.1510009765625,0.7538702487945557,0.1239474564790725,0.1182856112718582,293.27130126953125,297.1499938964844,293.1499938964844,0.0005013921181671,-176.40122985839844,291.7994384765625,0.5510824918746948,0.050000000745058,0.2288016825914383,291.1546630859375,291.1499938964844,272.1763916015625,271.54742431640625,284.2016296386719,293.2714538574219,291.1549987792969,1.0,0.1720006465911865,0.9412802457809448,0.9412802457809448,1.0,1.0,-0.7083359956741333,0.304790198802948,0.4035457968711853,0.1127389669418335,0.0,0.0,0.1973166912794113,25.195131301879883,25.0,3.173715114593506,-4975.84912109375,50.53888320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,304.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1107497438788414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441057622432708,0.1441100537776947,-4.284341684979154e-06,0.0,0.0001123969123,0.0,0.0,5.706117153167725,0.0,0.0,0.0,0.2768074870109558,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031929574906826,-1095.465576171875,304.14996337890625,0.6422061324119568,0.0764363855123519,0.0695858597755432,293.1703186035156,297.1499938964844,293.1499938964844,0.0528312474489212,-1515.2086181640625,304.1519470214844,0.705860435962677,0.1005807742476463,0.0962340906262397,293.1589050292969,297.1499938964844,293.1499938964844,0.0602948628365993,-1217.684326171875,304.1508178710937,0.7256456017494202,0.1096132546663284,0.0773444697260856,293.1617126464844,297.1499938964844,293.1499938964844,0.0718036070466041,-1862.2747802734373,304.1510009765625,0.7538702487945557,0.1239474564790725,0.1182856112718582,293.27130126953125,297.1499938964844,293.1499938964844,0.0005013921181671,-176.40122985839844,291.7994384765625,0.5510824918746948,0.050000000745058,0.2288016825914383,291.1546630859375,291.1499938964844,272.1763916015625,271.54742431640625,284.2016296386719,293.2714538574219,291.1549987792969,1.0,0.1720006465911865,0.9412802457809448,0.9412802457809448,1.0,1.0,-0.7083359956741333,0.304790198802948,0.4035457968711853,0.1127389669418335,0.0,0.0,0.1973166912794113,25.195131301879883,25.0,3.173715114593506,-4975.84912109375,50.53888320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,304.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1107497438788414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441057622432708,0.1441100537776947,-4.284341684979154e-06,0.0,0.0001123969123,0.0,0.0,5.706117153167725,0.0,0.0,0.0,0.2768074870109558,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318864434957504,-1094.7213134765625,304.1500549316406,0.6419934034347534,0.0763845741748809,0.0695429593324661,293.1704406738281,297.1499938964844,293.1499938964844,0.0525926612317562,-1510.9923095703125,304.1520080566406,0.7050819396972656,0.100300632417202,0.095972366631031,293.1591491699219,297.1499938964844,293.1499938964844,0.060164600610733,-1215.9246826171875,304.1509094238281,0.7252424955368042,0.1094555258750915,0.0772375091910362,293.161865234375,297.1499938964844,293.1499938964844,0.0716627091169357,-1859.5836181640625,304.15106201171875,0.7534328699111938,0.1237710788846015,0.1181221827864646,293.2707214355469,297.1499938964844,293.1499938964844,0.0004936008481308,-169.24986267089844,291.7808837890625,0.5509914755821228,0.050000000745058,0.2288048267364502,291.15557861328125,291.1499938964844,272.185302734375,271.55242919921875,284.2044677734375,293.2708435058594,291.1558837890625,1.0,0.1719493865966797,0.9412364363670348,0.9412364363670348,1.0,1.0,-0.7076497077941895,0.3045164048671722,0.4031333029270172,0.1125433221459388,0.0,0.0,0.1968499720096588,25.20494270324707,25.0,2.786421298980713,-4969.041015625,50.46272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,304.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.1107583716511726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438595652580261,0.1438638567924499,-4.283955604478251e-06,0.0,0.000112405665277,0.0,0.0,5.6955084800720215,0.0,0.0,0.0,0.27676722407341,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318385995924472,-1093.8990478515625,304.1501159667969,0.6417631506919861,0.0763269290328025,0.0694944933056831,293.1705627441406,297.1499938964844,293.1499938964844,0.0523501932621002,-1506.713623046875,304.152099609375,0.7042877078056335,0.1000157296657562,0.095705822110176,293.1593933105469,297.1499938964844,293.1499938964844,0.0600289553403854,-1214.0955810546875,304.1509704589844,0.7248226404190063,0.1092908456921577,0.0771254673600196,293.1620178222656,297.1499938964844,293.1499938964844,0.0715183466672897,-1856.830322265625,304.1511535644531,0.7529841065406799,0.1235897243022918,0.1179537773132324,293.2701721191406,297.1499938964844,293.1499938964844,0.000515850726515,-188.54513549804688,291.7621154785156,0.5508992075920105,0.050000000745058,0.2288080304861068,291.1563720703125,291.1499938964844,272.1941833496094,271.55731201171875,284.20733642578125,293.2702941894531,291.1566162109375,1.0,0.1718957275152206,0.9411990642547609,0.9411990642547609,1.0,1.0,-0.7069389224052429,0.3042319416999817,0.4027069807052612,0.1123434379696846,0.0,0.0,0.1963433623313903,25.21480178833008,25.0,2.413853645324707,-4962.025390625,50.38357925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.1107579842209816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435895413160324,0.1435938328504562,-4.283517682779348e-06,0.0,0.0001124052723753,0.0,0.0,5.6838579177856445,0.0,0.0,0.0,0.2767228186130523,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317303091287612,-1092.0450439453125,304.1502685546875,0.6412579417228699,0.076195940375328,0.0693828091025352,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548488616943,-1497.990234375,304.1522216796875,0.7026591300964355,0.0994332358241081,0.0951601415872573,293.1599426269531,297.1499938964844,293.1499938964844,0.059742834419012,-1210.24609375,304.151123046875,0.7239392399787903,0.1089425534009933,0.0768876001238823,293.1623840332031,297.1499938964844,293.1499938964844,0.071220152080059,-1851.1546630859373,304.1512451171875,0.752058744430542,0.1232136487960815,0.1176037415862083,293.26922607421875,297.1499938964844,293.1499938964844,0.000500762660522,-175.81724548339844,291.7243957519531,0.5507132411003113,0.050000000745058,0.2288145124912262,291.1576843261719,291.1499938964844,272.2119445800781,271.5668334960937,284.213134765625,293.26934814453125,291.1578674316406,1.0,0.1717813462018966,0.9411242604255676,0.9411242604255676,1.0,1.0,-0.7054522037506104,0.303635686635971,0.4018165469169616,0.111929178237915,0.0,0.0,0.1952282190322876,25.2342472076416,25.0,1.7991127967834473,-4947.56689453125,50.21693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,304.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.110720470547676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429902017116546,0.1429944783449173,-4.282517693354748e-06,0.0,0.000112367204565,0.0,0.0,5.657978057861328,0.0,0.0,0.0,0.2766236960887909,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317303091287612,-1092.0450439453125,304.1502685546875,0.6412579417228699,0.076195940375328,0.0693828091025352,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548488616943,-1497.990234375,304.1522216796875,0.7026591300964355,0.0994332358241081,0.0951601415872573,293.1599426269531,297.1499938964844,293.1499938964844,0.059742834419012,-1210.24609375,304.151123046875,0.7239392399787903,0.1089425534009933,0.0768876001238823,293.1623840332031,297.1499938964844,293.1499938964844,0.071220152080059,-1851.1546630859373,304.1512451171875,0.752058744430542,0.1232136487960815,0.1176037415862083,293.26922607421875,297.1499938964844,293.1499938964844,0.000500762660522,-175.81724548339844,291.7243957519531,0.5507132411003113,0.050000000745058,0.2288145124912262,291.1576843261719,291.1499938964844,272.2119445800781,271.5668334960937,284.213134765625,293.26934814453125,291.1578674316406,1.0,0.1717813462018966,0.9411242604255676,0.9411242604255676,1.0,1.0,-0.7054522037506104,0.303635686635971,0.4018165469169616,0.111929178237915,0.0,0.0,0.1952282190322876,25.2342472076416,25.0,1.7991127967834473,-4947.56689453125,50.21693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,304.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.110720470547676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429902017116546,0.1429944783449173,-4.282517693354748e-06,0.0,0.000112367204565,0.0,0.0,5.657978057861328,0.0,0.0,0.0,0.2766236960887909,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316073074936866,-1089.9449462890625,304.150390625,0.6407034993171692,0.0760468617081642,0.0692541152238845,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471327722072,-1489.0706787109375,304.1523132324219,0.7009857892990112,0.0988362357020378,0.0946000665426254,293.1605224609375,297.1499938964844,293.1499938964844,0.059438731521368,-1206.165283203125,304.1512451171875,0.7230052947998047,0.1085718721151351,0.0766334906220436,293.1627502441406,297.1499938964844,293.1499938964844,0.0709105357527732,-1845.2747802734373,304.1513671875,0.7511036992073059,0.122822031378746,0.1172383725643158,293.2684020996094,297.1499938964844,293.1499938964844,0.0004859144391957,-161.92636108398438,291.68634033203125,0.550527811050415,0.050000000745058,0.2288209646940231,291.15869140625,291.1499938964844,272.2295837402344,271.575927734375,284.2188720703125,293.2684936523437,291.1588439941406,1.0,0.1716578751802444,0.9410494565963744,0.9410494565963744,1.0,1.0,-0.7038899064064026,0.303009957075119,0.4008799791336059,0.1114926934242248,0.0,0.0,0.1939986795186996,25.252906799316406,25.0,1.3747520446777344,-4932.7099609375,50.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.110622689127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423264145851135,0.1423307061195373,-4.2813871914404444e-06,0.0,0.0001122679677791,0.0,0.0,5.629312515258789,0.0,0.0,0.0,0.2765135467052459,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316073074936866,-1089.9449462890625,304.150390625,0.6407034993171692,0.0760468617081642,0.0692541152238845,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471327722072,-1489.0706787109375,304.1523132324219,0.7009857892990112,0.0988362357020378,0.0946000665426254,293.1605224609375,297.1499938964844,293.1499938964844,0.059438731521368,-1206.165283203125,304.1512451171875,0.7230052947998047,0.1085718721151351,0.0766334906220436,293.1627502441406,297.1499938964844,293.1499938964844,0.0709105357527732,-1845.2747802734373,304.1513671875,0.7511036992073059,0.122822031378746,0.1172383725643158,293.2684020996094,297.1499938964844,293.1499938964844,0.0004859144391957,-161.92636108398438,291.68634033203125,0.550527811050415,0.050000000745058,0.2288209646940231,291.15869140625,291.1499938964844,272.2295837402344,271.575927734375,284.2188720703125,293.2684936523437,291.1588439941406,1.0,0.1716578751802444,0.9410494565963744,0.9410494565963744,1.0,1.0,-0.7038899064064026,0.303009957075119,0.4008799791336059,0.1114926934242248,0.0,0.0,0.1939986795186996,25.252906799316406,25.0,1.3747520446777344,-4932.7099609375,50.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.110622689127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423264145851135,0.1423307061195373,-4.2813871914404444e-06,0.0,0.0001122679677791,0.0,0.0,5.629312515258789,0.0,0.0,0.0,0.2765135467052459,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314716957509517,-1087.632080078125,304.1504821777344,0.6401088833808899,0.0758823305368423,0.0691109374165535,293.17156982421875,297.1499938964844,293.1499938964844,0.0508285760879516,-1479.98095703125,304.15240478515625,0.6992750763893127,0.0982269346714019,0.0940278172492981,293.1611328125,297.1499938964844,293.1499938964844,0.0591184943914413,-1201.877685546875,304.1513671875,0.7220271825790405,0.1081815212965011,0.076365165412426,293.1631774902344,297.1499938964844,293.1499938964844,0.0705907046794891,-1839.2125244140625,304.15142822265625,0.7501251101493835,0.1224169209599495,0.1168597489595413,293.2676696777344,297.1499938964844,293.1499938964844,0.0004574928607326,-134.2040252685547,291.6481628417969,0.5503445863723755,0.050000000745058,0.2288273721933365,291.1595153808594,291.1499938964844,272.2471008300781,271.5846862792969,284.2244567871094,293.26776123046875,291.1596374511719,1.0,0.1715258061885833,0.9409833550453186,0.9409833550453186,1.0,1.0,-0.7022625803947449,0.3023618161678314,0.399900734424591,0.1110310032963752,0.0,0.0,0.192674458026886,25.27047538757324,25.0,1.0755493640899658,-4917.52783203125,49.85430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1104562506079673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416106522083282,0.141614943742752,-4.280154371372191e-06,0.0,0.0001120990491472,0.0,0.0,5.598415374755859,0.0,0.0,0.0,0.2763946652412414,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314716957509517,-1087.632080078125,304.1504821777344,0.6401088833808899,0.0758823305368423,0.0691109374165535,293.17156982421875,297.1499938964844,293.1499938964844,0.0508285760879516,-1479.98095703125,304.15240478515625,0.6992750763893127,0.0982269346714019,0.0940278172492981,293.1611328125,297.1499938964844,293.1499938964844,0.0591184943914413,-1201.877685546875,304.1513671875,0.7220271825790405,0.1081815212965011,0.076365165412426,293.1631774902344,297.1499938964844,293.1499938964844,0.0705907046794891,-1839.2125244140625,304.15142822265625,0.7501251101493835,0.1224169209599495,0.1168597489595413,293.2676696777344,297.1499938964844,293.1499938964844,0.0004574928607326,-134.2040252685547,291.6481628417969,0.5503445863723755,0.050000000745058,0.2288273721933365,291.1595153808594,291.1499938964844,272.2471008300781,271.5846862792969,284.2244567871094,293.26776123046875,291.1596374511719,1.0,0.1715258061885833,0.9409833550453186,0.9409833550453186,1.0,1.0,-0.7022625803947449,0.3023618161678314,0.399900734424591,0.1110310032963752,0.0,0.0,0.192674458026886,25.27047538757324,25.0,1.0755493640899658,-4917.52783203125,49.85430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1104562506079673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416106522083282,0.141614943742752,-4.280154371372191e-06,0.0,0.0001120990491472,0.0,0.0,5.598415374755859,0.0,0.0,0.0,0.2763946652412414,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313252173364162,-1085.134521484375,304.15057373046875,0.6394807696342468,0.0757043436169624,0.0689551830291748,293.17193603515625,297.1499938964844,293.1499938964844,0.0503005683422088,-1470.7457275390625,304.1524963378906,0.6975325345993042,0.0976070612668991,0.0934451222419738,293.1617431640625,297.1499938964844,293.1499938964844,0.0587837547063827,-1197.4053955078125,304.1514587402344,0.721009373664856,0.1077736169099807,0.0760841518640518,293.16357421875,297.1499938964844,293.1499938964844,0.0702617615461349,-1832.98876953125,304.1514892578125,0.7491272687911987,0.1219998374581337,0.1164693981409072,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457303439266,-122.91806030273438,291.60986328125,0.5501645803451538,0.050000000745058,0.2288336753845214,291.16015625,291.1499938964844,272.2645568847656,271.5931091308594,284.22979736328125,293.26708984375,291.1602478027344,1.0,0.1713856607675552,0.9409172534942628,0.9409172534942628,1.0,1.0,-0.7005781531333923,0.3016959428787231,0.3988822102546692,0.110542394220829,0.0,0.0,0.1912753582000732,25.286785125732425,25.0,0.8295149207115173,-4902.04052734375,49.660274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,304.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.1102177500724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408543586730957,0.1408586353063583,-4.278841515770182e-06,0.0,0.0001118569998652,0.0,0.0,5.565789699554443,0.0,0.0,0.0,0.2762689888477325,4.0,0.0,1.0
