time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313252173364162,-1085.134521484375,304.15057373046875,0.6394807696342468,0.0757043436169624,0.0689551830291748,293.17193603515625,297.1499938964844,293.1499938964844,0.0503005683422088,-1470.7457275390625,304.1524963378906,0.6975325345993042,0.0976070612668991,0.0934451222419738,293.1617431640625,297.1499938964844,293.1499938964844,0.0587837547063827,-1197.4053955078125,304.1514587402344,0.721009373664856,0.1077736169099807,0.0760841518640518,293.16357421875,297.1499938964844,293.1499938964844,0.0702617615461349,-1832.98876953125,304.1514892578125,0.7491272687911987,0.1219998374581337,0.1164693981409072,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457303439266,-122.91806030273438,291.60986328125,0.5501645803451538,0.050000000745058,0.2288336753845214,291.16015625,291.1499938964844,272.2645568847656,271.5931091308594,284.22979736328125,293.26708984375,291.1602478027344,1.0,0.1713856607675552,0.9409172534942628,0.9409172534942628,1.0,1.0,-0.7005781531333923,0.3016959428787231,0.3988822102546692,0.110542394220829,0.0,0.0,0.1912753582000732,25.286785125732425,25.0,0.8295149207115173,-4902.04052734375,49.660274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,304.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.1102177500724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408543586730957,0.1408586353063583,-4.278841515770182e-06,0.0,0.0001118569998652,0.0,0.0,5.565789699554443,0.0,0.0,0.0,0.2762689888477325,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312485024333,-1083.826416015625,304.1506042480469,0.6391562223434448,0.0756109505891799,0.068873219192028,293.172119140625,297.1499938964844,293.1499938964844,0.0500335283577442,-1466.0823974609375,304.15252685546875,0.6966509819030762,0.097293734550476,0.0931504368782043,293.1620483398437,297.1499938964844,293.1499938964844,0.0586116015911102,-1195.1087646484375,304.1515197753906,0.7204869985580444,0.1075638607144355,0.0759394615888595,293.1637878417969,297.1499938964844,293.1499938964844,0.070094309747219,-1829.82470703125,304.1515197753906,0.7486224174499512,0.1217873394489288,0.116270363330841,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400114703457,-117.5363540649414,291.5906982421875,0.5500759482383728,0.050000000745058,0.228836789727211,291.160400390625,291.1499938964844,272.2732238769531,271.5971984863281,284.2323913574219,293.2667541503906,291.1604919433594,1.0,0.1713128238916397,0.9408842325210572,0.9408842325210572,1.0,1.0,-0.6997173428535461,0.3013576865196228,0.3983596563339233,0.1102882921695709,0.0,0.0,0.1905552148818969,25.29446029663086,25.0,0.711375892162323,-4894.19384765625,49.56055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,304.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1100728437304496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404652148485183,0.1404695063829422,-4.278163032722659e-06,0.0,0.0001117099454859,0.0,0.0,5.549013137817383,0.0,0.0,0.0,0.2762043178081512,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.031169656664133,-1082.481689453125,304.150634765625,0.6388251781463623,0.0755148753523826,0.0687887221574783,293.1723022460937,297.1499938964844,293.1499938964844,0.0497646331787109,-1461.3916015625,304.1525573730469,0.6957631707191467,0.0969783887267112,0.0928537100553512,293.1623840332031,297.1499938964844,293.1499938964844,0.0584364719688892,-1192.7750244140625,304.15155029296875,0.7199559807777405,0.1073505207896232,0.0757921636104583,293.1639709472656,297.1499938964844,293.1499938964844,0.0699249953031539,-1826.6282958984373,304.15155029296875,0.7481139302253723,0.1215723901987075,0.1160689145326614,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342160536907,-112.16545104980467,291.571533203125,0.5499882698059082,0.050000000745058,0.2288398742675781,291.1606140136719,291.1499938964844,272.2818603515625,271.60125732421875,284.23492431640625,293.2664489746094,291.1606750488281,1.0,0.1712382435798645,0.9408549666404724,0.9408549666404724,1.0,1.0,-0.6988449692726135,0.3010162711143493,0.3978286981582641,0.1100280061364173,0.0,0.0,0.1898251324892044,25.301815032958984,25.0,0.5933147072792053,-4886.28466796875,49.45914840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1099115535616874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400708705186844,0.140075147151947,-4.277472726244014e-06,0.0,0.0001115462582674,0.0,0.0,5.532018661499023,0.0,0.0,0.0,0.2761388123035431,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310063306242227,-1079.6949462890625,304.15069580078125,0.6381463408470154,0.0753153413534164,0.0686128959059715,293.1726379394531,297.1499938964844,293.1499938964844,0.0492220222949981,-1451.940673828125,304.1526184082031,0.6939710378646851,0.0963423624634742,0.0922549664974212,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781772732734,-1188.007568359375,304.1516418457031,0.7188698649406433,0.1069140955805778,0.0754905268549919,293.1643981933594,297.1499938964844,293.1499938964844,0.0695813745260238,-1820.149658203125,304.151611328125,0.7470877766609192,0.121135763823986,0.1156594455242157,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223493451718,-101.45365142822266,291.5331726074219,0.5498158931732178,0.050000000745058,0.228845939040184,291.1609191894531,291.1499938964844,272.2990417480469,271.609130859375,284.2397766113281,293.2658386230469,291.16094970703125,1.0,0.1710841953754425,0.940796434879303,0.940796434879303,1.0,1.0,-0.6970692873001099,0.3003253638744354,0.396743893623352,0.1094895526766777,0.0,0.0,0.1883470714092254,25.315563201904297,25.0,0.3561241924762726,-4870.306640625,49.25178146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,304.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1095443814992904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392732113599777,0.1392774879932403,-4.276071194908582e-06,0.0,0.0001111736200982,0.0,0.0,5.497666358947754,0.0,0.0,0.0,0.276006281375885,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310063306242227,-1079.6949462890625,304.15069580078125,0.6381463408470154,0.0753153413534164,0.0686128959059715,293.1726379394531,297.1499938964844,293.1499938964844,0.0492220222949981,-1451.940673828125,304.1526184082031,0.6939710378646851,0.0963423624634742,0.0922549664974212,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781772732734,-1188.007568359375,304.1516418457031,0.7188698649406433,0.1069140955805778,0.0754905268549919,293.1643981933594,297.1499938964844,293.1499938964844,0.0695813745260238,-1820.149658203125,304.151611328125,0.7470877766609192,0.121135763823986,0.1156594455242157,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223493451718,-101.45365142822266,291.5331726074219,0.5498158931732178,0.050000000745058,0.228845939040184,291.1609191894531,291.1499938964844,272.2990417480469,271.609130859375,284.2397766113281,293.2658386230469,291.16094970703125,1.0,0.1710841953754425,0.940796434879303,0.940796434879303,1.0,1.0,-0.6970692873001099,0.3003253638744354,0.396743893623352,0.1094895526766777,0.0,0.0,0.1883470714092254,25.315563201904297,25.0,0.3561241924762726,-4870.306640625,49.25178146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,304.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1095443814992904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392732113599777,0.1392774879932403,-4.276071194908582e-06,0.0,0.0001111736200982,0.0,0.0,5.497666358947754,0.0,0.0,0.0,0.276006281375885,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308361556380987,-1076.7890625,304.1507568359375,0.6374476552009583,0.0751067772507667,0.0684286653995513,293.1729736328125,297.1499938964844,293.1499938964844,0.048673752695322,-1442.41064453125,304.15264892578125,0.6921601295471191,0.0957001894712448,0.0916500613093376,293.16357421875,297.1499938964844,293.1499938964844,0.0577100925147533,-1183.1197509765625,304.1517028808594,0.7177533507347107,0.1064658612012863,0.0751803144812583,293.164794921875,297.1499938964844,293.1499938964844,0.0692316070199012,-1813.56640625,304.15167236328125,0.7460512518882751,0.1206908971071243,0.115241914987564,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100538208149,-90.78773498535156,291.49481201171875,0.5496481657028198,0.050000000745058,0.2288518548011779,291.1610412597656,291.1499938964844,272.31610107421875,271.6167907714844,284.2444152832031,293.2652587890625,291.1610717773437,1.0,0.1709240823984146,0.9407379627227784,0.9407379627227784,1.0,1.0,-0.6952558755874634,0.2996226549148559,0.3956332206726074,0.1089338883757591,0.0,0.0,0.1868624091148376,25.32805824279785,25.0,0.1340870261192321,-4854.1484375,49.038875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,304.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1091251522302627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384733468294143,0.138477623462677,-4.274658749636728e-06,0.0,0.0001107481584767,0.0,0.0,5.463249683380127,0.0,0.0,0.0,0.2758733928203583,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308361556380987,-1076.7890625,304.1507568359375,0.6374476552009583,0.0751067772507667,0.0684286653995513,293.1729736328125,297.1499938964844,293.1499938964844,0.048673752695322,-1442.41064453125,304.15264892578125,0.6921601295471191,0.0957001894712448,0.0916500613093376,293.16357421875,297.1499938964844,293.1499938964844,0.0577100925147533,-1183.1197509765625,304.1517028808594,0.7177533507347107,0.1064658612012863,0.0751803144812583,293.164794921875,297.1499938964844,293.1499938964844,0.0692316070199012,-1813.56640625,304.15167236328125,0.7460512518882751,0.1206908971071243,0.115241914987564,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100538208149,-90.78773498535156,291.49481201171875,0.5496481657028198,0.050000000745058,0.2288518548011779,291.1610412597656,291.1499938964844,272.31610107421875,271.6167907714844,284.2444152832031,293.2652587890625,291.1610717773437,1.0,0.1709240823984146,0.9407379627227784,0.9407379627227784,1.0,1.0,-0.6952558755874634,0.2996226549148559,0.3956332206726074,0.1089338883757591,0.0,0.0,0.1868624091148376,25.32805824279785,25.0,0.1340870261192321,-4854.1484375,49.038875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,304.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1091251522302627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384733468294143,0.138477623462677,-4.274658749636728e-06,0.0,0.0001107481584767,0.0,0.0,5.463249683380127,0.0,0.0,0.0,0.2758733928203583,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306597705930471,-1073.7734375,304.1507873535156,0.6367329359054565,0.07489013671875,0.0682368427515029,293.1733093261719,297.1499938964844,293.1499938964844,0.0481206662952899,-1432.815185546875,304.1526794433594,0.6903356313705444,0.0950532108545303,0.0910401716828346,293.16412353515625,297.1499938964844,293.1499938964844,0.0573330149054527,-1178.1220703125,304.1517639160156,0.7166092991828918,0.1060071587562561,0.0748624578118324,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760355114936,-1806.8848876953125,304.1517028808594,0.7450076341629028,0.1202386692166328,0.1148170754313469,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972625127062,-80.17725372314453,291.45654296875,0.5494867563247681,0.050000000745058,0.2288575619459152,291.1610717773437,291.1499938964844,272.3330078125,271.624267578125,284.24908447265625,293.2646789550781,291.1610412597656,1.0,0.1707583218812942,0.9406854510307312,0.9406854510307312,1.0,1.0,-0.693409264087677,0.2989030480384826,0.3945061862468719,0.1083788499236106,0.0,0.0,0.1853863447904586,25.339290618896484,25.0,-0.0204740576446056,-4837.80322265625,48.82101821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1086643189191818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376809030771255,0.1376851797103881,-4.273255399311893e-06,0.0,0.0001102804671972,0.0,0.0,5.429186820983887,0.0,0.0,0.0,0.2757418155670166,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306597705930471,-1073.7734375,304.1507873535156,0.6367329359054565,0.07489013671875,0.0682368427515029,293.1733093261719,297.1499938964844,293.1499938964844,0.0481206662952899,-1432.815185546875,304.1526794433594,0.6903356313705444,0.0950532108545303,0.0910401716828346,293.16412353515625,297.1499938964844,293.1499938964844,0.0573330149054527,-1178.1220703125,304.1517639160156,0.7166092991828918,0.1060071587562561,0.0748624578118324,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760355114936,-1806.8848876953125,304.1517028808594,0.7450076341629028,0.1202386692166328,0.1148170754313469,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972625127062,-80.17725372314453,291.45654296875,0.5494867563247681,0.050000000745058,0.2288575619459152,291.1610717773437,291.1499938964844,272.3330078125,271.624267578125,284.24908447265625,293.2646789550781,291.1610412597656,1.0,0.1707583218812942,0.9406854510307312,0.9406854510307312,1.0,1.0,-0.693409264087677,0.2989030480384826,0.3945061862468719,0.1083788499236106,0.0,0.0,0.1853863447904586,25.339290618896484,25.0,-0.0204740576446056,-4837.80322265625,48.82101821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1086643189191818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376809030771255,0.1376851797103881,-4.273255399311893e-06,0.0,0.0001102804671972,0.0,0.0,5.429186820983887,0.0,0.0,0.0,0.2757418155670166,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782558232545,-1070.6650390625,304.1508178710937,0.6360068917274475,0.0746669918298721,0.0680388137698173,293.173583984375,297.1499938964844,293.1499938964844,0.0475641004741191,-1423.1767578125,304.1527099609375,0.688503623008728,0.0944035053253173,0.0904271453619003,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482184946537,-1173.0313720703125,304.1518249511719,0.7154410481452942,0.1055400222539901,0.0745383501052856,293.16552734375,297.1499938964844,293.1499938964844,0.0685153678059578,-1800.1180419921875,304.1517333984375,0.7439603805541992,0.1197805181145668,0.1143862828612327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838888660538,-69.61886596679688,291.4183654785156,0.549332320690155,0.050000000745058,0.2288630306720733,291.1610107421875,291.1499938964844,272.3497619628906,271.631591796875,284.2538146972656,293.2640991210937,291.1609802246094,1.0,0.1705877035856247,0.9406329989433287,0.9406329989433287,1.0,1.0,-0.6915364861488342,0.2981668412685394,0.3933696150779724,0.1078318506479263,0.0,0.0,0.1839240193367004,25.34927558898925,25.0,-0.1141241267323494,-4821.25,48.59917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1081754863262176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368996202945709,0.1369038969278335,-4.271872057870496e-06,0.0,0.0001097843633033,0.0,0.0,5.39564323425293,0.0,0.0,0.0,0.2756122648715973,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782558232545,-1070.6650390625,304.1508178710937,0.6360068917274475,0.0746669918298721,0.0680388137698173,293.173583984375,297.1499938964844,293.1499938964844,0.0475641004741191,-1423.1767578125,304.1527099609375,0.688503623008728,0.0944035053253173,0.0904271453619003,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482184946537,-1173.0313720703125,304.1518249511719,0.7154410481452942,0.1055400222539901,0.0745383501052856,293.16552734375,297.1499938964844,293.1499938964844,0.0685153678059578,-1800.1180419921875,304.1517333984375,0.7439603805541992,0.1197805181145668,0.1143862828612327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838888660538,-69.61886596679688,291.4183654785156,0.549332320690155,0.050000000745058,0.2288630306720733,291.1610107421875,291.1499938964844,272.3497619628906,271.631591796875,284.2538146972656,293.2640991210937,291.1609802246094,1.0,0.1705877035856247,0.9406329989433287,0.9406329989433287,1.0,1.0,-0.6915364861488342,0.2981668412685394,0.3933696150779724,0.1078318506479263,0.0,0.0,0.1839240193367004,25.34927558898925,25.0,-0.1141241267323494,-4821.25,48.59917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1081754863262176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368996202945709,0.1369038969278335,-4.271872057870496e-06,0.0,0.0001097843633033,0.0,0.0,5.39564323425293,0.0,0.0,0.0,0.2756122648715973,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303859431296587,-1069.08203125,304.1508483886719,0.6356406807899475,0.0745534002780914,0.0679378733038902,293.1737365722656,297.1499938964844,293.1499938964844,0.0472850985825061,-1418.351318359375,304.1527404785156,0.6875866055488586,0.0940783470869064,0.0901201218366622,293.1649169921875,297.1499938964844,293.1499938964844,0.056753359735012,-1170.4569091796875,304.1518249511719,0.7148483991622925,0.1053038239479065,0.0743743404746055,293.16571044921875,297.1499938964844,293.1499938964844,0.0683334395289421,-1796.7083740234375,304.1517333984375,0.7434360980987549,0.1195496469736099,0.1141690611839294,293.2637634277344,297.1499938964844,293.1499938964844,0.000376960466383,-64.36437225341797,291.3993225097656,0.5492576956748962,0.050000000745058,0.2288656681776046,291.16094970703125,291.1499938964844,272.35809326171875,271.6351928710937,284.2561950683594,293.2638244628906,291.1609191894531,1.0,0.1705007553100586,0.9406067728996276,0.9406067728996276,1.0,1.0,-0.6905925273895264,0.297794759273529,0.3927977383136749,0.1075588911771774,0.0,0.0,0.1831997185945511,25.35378837585449,25.0,-0.1577767431735992,-4812.90185546875,48.48703384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,304.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.1079242751002311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365138739347458,0.1365181505680084,-4.271189482096816e-06,0.0,0.0001095294210244,0.0,0.0,5.379096031188965,0.0,0.0,0.0,0.2755483388900757,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302928052842617,-1067.4833984375,304.1508483886719,0.635272741317749,0.0744387656450271,0.0678358376026153,293.1738586425781,297.1499938964844,293.1499938964844,0.0470060147345066,-1413.5286865234375,304.1527404785156,0.6866698265075684,0.0937534570693969,0.0898131355643272,293.1651611328125,297.1499938964844,293.1499938964844,0.0565571151673793,-1167.8665771484375,304.15185546875,0.7142501473426819,0.105066180229187,0.0742092207074165,293.1658630371094,297.1499938964844,293.1499938964844,0.0681506544351577,-1793.28564453125,304.1517639160156,0.7429115176200867,0.1193178594112396,0.1139508262276649,293.26348876953125,297.1499938964844,293.1499938964844,0.0003698466753121,-59.12255859375,291.3803405761719,0.5491845011711121,0.050000000745058,0.2288682758808136,291.160888671875,291.1499938964844,272.3663635253906,271.6387939453125,284.2585144042969,293.2635498046875,291.16082763671875,1.0,0.1704128384590149,0.940585732460022,0.940585732460022,1.0,1.0,-0.6896446347236633,0.2974221110343933,0.3922225534915924,0.1072831004858017,0.0,0.0,0.1824822872877121,25.35797119140625,25.0,-0.2130324244499206,-4804.52685546875,48.37422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,304.8255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1076704710721969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361322849988937,0.1361365616321563,-4.270514182280749e-06,0.0,0.0001092718448489,0.0,0.0,5.362736225128174,0.0,0.0,0.0,0.2754851579666137,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.030104886740446,-1064.2540283203125,304.15087890625,0.6345329284667969,0.0742069408297538,0.0676292702555656,293.174072265625,297.1499938964844,293.1499938964844,0.0464489720761776,-1403.9151611328125,304.1527709960937,0.6848397254943848,0.0931056514382362,0.0892006084322929,293.1656188964844,297.1499938964844,293.1499938964844,0.056161381304264,-1162.6505126953125,304.1518859863281,0.7130368947982788,0.1045872569084167,0.0738762319087982,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834078669548,-1786.417236328125,304.1517944335937,0.7418622374534607,0.1188521981239318,0.1135121285915374,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549864923115,-48.67902374267578,291.3423767089844,0.5490418076515198,0.050000000745058,0.2288733571767807,291.16064453125,291.1499938964844,272.3827819824219,271.6459045410156,284.2628479003906,293.2629699707031,291.1605834960937,1.0,0.1702343970537185,0.9405437111854552,0.9405437111854552,1.0,1.0,-0.6877415776252747,0.296682745218277,0.39105886220932,0.1067096069455146,0.0,0.0,0.1810794174671173,25.365312576293945,25.0,-0.3802104890346527,-4787.8095703125,48.14707565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1071605905890464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353866457939148,0.1353909075260162,-4.2691908674896695e-06,0.0,0.0001087543714675,0.0,0.0,5.330789566040039,0.0,0.0,0.0,0.2753617763519287,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.030104886740446,-1064.2540283203125,304.15087890625,0.6345329284667969,0.0742069408297538,0.0676292702555656,293.174072265625,297.1499938964844,293.1499938964844,0.0464489720761776,-1403.9151611328125,304.1527709960937,0.6848397254943848,0.0931056514382362,0.0892006084322929,293.1656188964844,297.1499938964844,293.1499938964844,0.056161381304264,-1162.6505126953125,304.1518859863281,0.7130368947982788,0.1045872569084167,0.0738762319087982,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834078669548,-1786.417236328125,304.1517944335937,0.7418622374534607,0.1188521981239318,0.1135121285915374,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549864923115,-48.67902374267578,291.3423767089844,0.5490418076515198,0.050000000745058,0.2288733571767807,291.16064453125,291.1499938964844,272.3827819824219,271.6459045410156,284.2628479003906,293.2629699707031,291.1605834960937,1.0,0.1702343970537185,0.9405437111854552,0.9405437111854552,1.0,1.0,-0.6877415776252747,0.296682745218277,0.39105886220932,0.1067096069455146,0.0,0.0,0.1810794174671173,25.365312576293945,25.0,-0.3802104890346527,-4787.8095703125,48.14707565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1071605905890464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353866457939148,0.1353909075260162,-4.2691908674896695e-06,0.0,0.0001087543714675,0.0,0.0,5.330789566040039,0.0,0.0,0.0,0.2753617763519287,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299161039292812,-1061.003662109375,304.1509094238281,0.6337891221046448,0.0739729329943656,0.0674204230308532,293.1742248535156,297.1499938964844,293.1499938964844,0.0458951443433761,-1394.37353515625,304.1527709960937,0.683016836643219,0.0924621298909187,0.0885915830731391,293.1660461425781,297.1499938964844,293.1499938964844,0.055762656033039,-1157.4056396484375,304.15191650390625,0.7118005156517029,0.1041047647595405,0.0735405012965202,293.1664733886719,297.1499938964844,293.1499938964844,0.0674151480197906,-1779.54248046875,304.1517944335937,0.7408128380775452,0.1183849796652793,0.1130716204643249,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489019155502319,0.050000000745058,0.2288783341646194,291.1602478027344,291.1499938964844,272.3990478515625,271.6529541015625,284.2664489746094,293.26239013671875,291.16015625,1.0,0.1700531840324401,0.9405016899108888,0.9405016899108888,1.0,1.0,-0.6858344078063965,0.2959641218185425,0.389870285987854,0.1060838475823402,0.0,0.0,0.179739311337471,25.37133026123047,25.0,-0.6291019320487976,-4771.37548828125,47.91868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1066557094454765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346738189458847,0.1346780806779861,-4.267916665412486e-06,0.0,0.0001082419912563,0.0,0.0,5.300270080566406,0.0,0.0,0.0,0.2752437591552734,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299161039292812,-1061.003662109375,304.1509094238281,0.6337891221046448,0.0739729329943656,0.0674204230308532,293.1742248535156,297.1499938964844,293.1499938964844,0.0458951443433761,-1394.37353515625,304.1527709960937,0.683016836643219,0.0924621298909187,0.0885915830731391,293.1660461425781,297.1499938964844,293.1499938964844,0.055762656033039,-1157.4056396484375,304.15191650390625,0.7118005156517029,0.1041047647595405,0.0735405012965202,293.1664733886719,297.1499938964844,293.1499938964844,0.0674151480197906,-1779.54248046875,304.1517944335937,0.7408128380775452,0.1183849796652793,0.1130716204643249,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489019155502319,0.050000000745058,0.2288783341646194,291.1602478027344,291.1499938964844,272.3990478515625,271.6529541015625,284.2664489746094,293.26239013671875,291.16015625,1.0,0.1700531840324401,0.9405016899108888,0.9405016899108888,1.0,1.0,-0.6858344078063965,0.2959641218185425,0.389870285987854,0.1060838475823402,0.0,0.0,0.179739311337471,25.37133026123047,25.0,-0.6291019320487976,-4771.37548828125,47.91868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1066557094454765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346738189458847,0.1346780806779861,-4.267916665412486e-06,0.0,0.0001082419912563,0.0,0.0,5.300270080566406,0.0,0.0,0.0,0.2752437591552734,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.029747100546956,-1057.9588623046875,304.15087890625,0.6330827474594116,0.0737597197294235,0.0672231018543243,293.1742858886719,297.1499938964844,293.1499938964844,0.0453545488417148,-1385.0791015625,304.1527404785156,0.6812295913696289,0.091837853193283,0.0879958644509315,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741492331028,-1152.3092041015625,304.1519470214844,0.7105734348297119,0.1036406457424163,0.0732122212648391,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548602938652,-1772.8336181640625,304.1517944335937,0.7397829294204712,0.1179307028651237,0.1126385182142257,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5487657189369202,0.050000000745058,0.2288832068443298,291.15948486328125,291.1499938964844,272.41510009765625,271.6600036621094,284.2669372558594,293.2608642578125,291.1592712402344,1.0,0.1698705106973648,0.9404651522636414,0.9404651522636414,1.0,1.0,-0.6839746832847595,0.2953507304191589,0.3886239528656006,0.1052719578146934,0.0,0.0,0.1785152554512024,25.373992919921875,25.0,-1.4042625427246094,-4756.0634765625,47.69304656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.106165625154972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340135931968689,0.1340178698301315,-4.266716587153496e-06,0.0,0.0001077446140698,0.0,0.0,5.272007465362549,0.0,0.0,0.0,0.2751342952251434,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.029747100546956,-1057.9588623046875,304.15087890625,0.6330827474594116,0.0737597197294235,0.0672231018543243,293.1742858886719,297.1499938964844,293.1499938964844,0.0453545488417148,-1385.0791015625,304.1527404785156,0.6812295913696289,0.091837853193283,0.0879958644509315,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741492331028,-1152.3092041015625,304.1519470214844,0.7105734348297119,0.1036406457424163,0.0732122212648391,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548602938652,-1772.8336181640625,304.1517944335937,0.7397829294204712,0.1179307028651237,0.1126385182142257,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5487657189369202,0.050000000745058,0.2288832068443298,291.15948486328125,291.1499938964844,272.41510009765625,271.6600036621094,284.2669372558594,293.2608642578125,291.1592712402344,1.0,0.1698705106973648,0.9404651522636414,0.9404651522636414,1.0,1.0,-0.6839746832847595,0.2953507304191589,0.3886239528656006,0.1052719578146934,0.0,0.0,0.1785152554512024,25.373992919921875,25.0,-1.4042625427246094,-4756.0634765625,47.69304656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.106165625154972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340135931968689,0.1340178698301315,-4.266716587153496e-06,0.0,0.0001077446140698,0.0,0.0,5.272007465362549,0.0,0.0,0.0,0.2751342952251434,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295935831964015,-1055.1451416015625,304.1508483886719,0.6324501633644104,0.0735516473650932,0.0670381411910057,293.1742553710937,297.1499938964844,293.1499938964844,0.044830847531557,-1376.0927734375,304.1527099609375,0.6795296669006348,0.0912271440029144,0.0874169245362281,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982860684394,-1147.3914794921875,304.15191650390625,0.7094025611877441,0.1031815707683563,0.0728929489850997,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055994272232,-1766.346435546875,304.1517944335937,0.7388179302215576,0.1174833551049232,0.1122158542275428,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5486708283424377,0.050000000745058,0.2288866192102432,291.158203125,291.1499938964844,272.4309997558594,271.6670837402344,284.2704772949219,293.2597961425781,291.1580810546875,1.0,0.1696881502866745,0.9404286742210388,0.9404286742210388,1.0,1.0,-0.6821715831756592,0.2946431934833526,0.3875283598899841,0.104747898876667,0.0,0.0,0.1775091141462326,25.373842239379883,25.0,-1.2458933591842651,-4741.67822265625,47.47183227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1057024523615837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334650218486786,0.1334692984819412,-4.265667485015001e-06,0.0,0.0001072745581041,0.0,0.0,5.248481750488281,0.0,0.0,0.0,0.2750423550605774,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295935831964015,-1055.1451416015625,304.1508483886719,0.6324501633644104,0.0735516473650932,0.0670381411910057,293.1742553710937,297.1499938964844,293.1499938964844,0.044830847531557,-1376.0927734375,304.1527099609375,0.6795296669006348,0.0912271440029144,0.0874169245362281,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982860684394,-1147.3914794921875,304.15191650390625,0.7094025611877441,0.1031815707683563,0.0728929489850997,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055994272232,-1766.346435546875,304.1517944335937,0.7388179302215576,0.1174833551049232,0.1122158542275428,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5486708283424377,0.050000000745058,0.2288866192102432,291.158203125,291.1499938964844,272.4309997558594,271.6670837402344,284.2704772949219,293.2597961425781,291.1580810546875,1.0,0.1696881502866745,0.9404286742210388,0.9404286742210388,1.0,1.0,-0.6821715831756592,0.2946431934833526,0.3875283598899841,0.104747898876667,0.0,0.0,0.1775091141462326,25.373842239379883,25.0,-1.2458933591842651,-4741.67822265625,47.47183227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1057024523615837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334650218486786,0.1334692984819412,-4.265667485015001e-06,0.0,0.0001072745581041,0.0,0.0,5.248481750488281,0.0,0.0,0.0,0.2750423550605774,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295090079307556,-1053.6414794921875,304.1508483886719,0.6321338415145874,0.0734429061412811,0.0669422820210456,293.1742553710937,297.1499938964844,293.1499938964844,0.044567447155714,-1371.5687255859375,304.1526794433594,0.6786952614784241,0.090923011302948,0.0871291905641555,293.16668701171875,297.1499938964844,293.1499938964844,0.0548039153218269,-1144.8446044921875,304.15191650390625,0.7088137269020081,0.1029473394155502,0.0727307647466659,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268748998642,-1763.0211181640625,304.1517944335937,0.7383460998535156,0.1172586530447006,0.1120040491223335,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5486345887184143,0.050000000745058,0.2288879156112671,291.1580810546875,291.1499938964844,272.4388427734375,271.6706237792969,284.27447509765625,293.25946044921875,291.1581115722656,1.0,0.1695968955755233,0.9404103755950928,0.9404103755950928,1.0,1.0,-0.6812639236450195,0.2942222058773041,0.3870417475700378,0.104635015130043,0.0,0.0,0.1769890189170837,25.37402534484864,25.0,-0.3050085306167602,-4734.2490234375,47.36104965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1054835468530654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332060247659683,0.1332102864980697,-4.265207280695904e-06,0.0,0.0001070523867383,0.0,0.0,5.237423419952393,0.0,0.0,0.0,0.2749992907047272,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294140130281448,-1052.05810546875,304.15087890625,0.6318024396896362,0.0733310729265213,0.0668434724211692,293.1742248535156,297.1499938964844,293.1499938964844,0.0443021692335605,-1367.0084228515625,304.1526794433594,0.6778539419174194,0.0906195640563964,0.0868420377373695,293.16680908203125,297.1499938964844,293.1499938964844,0.0546040050685405,-1142.222412109375,304.1519470214844,0.7082038521766663,0.1027097553014755,0.0725661814212799,293.1669006347656,297.1499938964844,293.1499938964844,0.0663445889949798,-1759.6253662109375,304.1517944335937,0.7378653883934021,0.1170331239700317,0.1117914766073226,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5485913753509521,0.050000000745058,0.2288894653320312,291.15838623046875,291.1499938964844,272.4466552734375,271.6741943359375,284.2779541015625,293.2591857910156,291.1585388183594,1.0,0.1695055365562439,0.9403945803642272,0.9403945803642272,1.0,1.0,-0.6803499460220337,0.2938265204429626,0.386523425579071,0.1044560074806213,0.0,0.0,0.1764005571603775,25.37443351745605,25.0,0.5096924901008606,-4726.439453125,47.24995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1052730977535247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329207122325897,0.1329249739646911,-4.264742983650649e-06,0.0,0.0001068388155545,0.0,0.0,5.225298404693604,0.0,0.0,0.0,0.2749527990818023,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291272457689046,-1048.833251953125,304.15106201171875,0.631104588508606,0.0730987712740898,0.0666380450129509,293.1741638183594,297.1499938964844,293.1499938964844,0.0437738895416259,-1357.9349365234375,304.1526794433594,0.676160991191864,0.0900150090456008,0.0862699821591377,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963018476963,-1136.8818359375,304.1519775390625,0.7069397568702698,0.1022249832749366,0.0722302794456482,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777373075485,-1752.80029296875,304.1517944335937,0.7368841171264648,0.1165782511234283,0.111363261938095,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5484921932220459,0.050000000745058,0.2288930267095565,291.1590576171875,291.1499938964844,272.4621276855469,271.681396484375,284.2831115722656,293.2588806152344,291.1591186523437,1.0,0.1693222373723983,0.9403629899024964,0.9403629899024964,1.0,1.0,-0.6785041093826294,0.2930751144886017,0.3854289948940277,0.1039844155311584,0.0,0.0,0.1751390695571899,25.37580108642578,25.0,0.5615401864051819,-4709.775390625,47.02680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1048742830753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322813481092453,0.1322856098413467,-4.263702976459172e-06,0.0,0.0001064340685843,0.0,0.0,5.19814395904541,0.0,0.0,0.0,0.2748494148254394,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291272457689046,-1048.833251953125,304.15106201171875,0.631104588508606,0.0730987712740898,0.0666380450129509,293.1741638183594,297.1499938964844,293.1499938964844,0.0437738895416259,-1357.9349365234375,304.1526794433594,0.676160991191864,0.0900150090456008,0.0862699821591377,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963018476963,-1136.8818359375,304.1519775390625,0.7069397568702698,0.1022249832749366,0.0722302794456482,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777373075485,-1752.80029296875,304.1517944335937,0.7368841171264648,0.1165782511234283,0.111363261938095,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5484921932220459,0.050000000745058,0.2288930267095565,291.1590576171875,291.1499938964844,272.4621276855469,271.681396484375,284.2831115722656,293.2588806152344,291.1591186523437,1.0,0.1693222373723983,0.9403629899024964,0.9403629899024964,1.0,1.0,-0.6785041093826294,0.2930751144886017,0.3854289948940277,0.1039844155311584,0.0,0.0,0.1751390695571899,25.37580108642578,25.0,0.5615401864051819,-4709.775390625,47.02680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1048742830753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322813481092453,0.1322856098413467,-4.263702976459172e-06,0.0,0.0001064340685843,0.0,0.0,5.19814395904541,0.0,0.0,0.0,0.2748494148254394,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0288743767887353,-1046.3623046875,304.1510925292969,0.6303759217262268,0.0728579461574554,0.0664238482713699,293.1741027832031,297.1499938964844,293.1499938964844,0.0432519689202308,-1348.9853515625,304.15264892578125,0.6744716763496399,0.0894155129790306,0.085702084004879,293.1674194335937,297.1499938964844,293.1499938964844,0.053781934082508,-1131.46826171875,304.1520080566406,0.7056379914283752,0.1017299741506576,0.0718865916132927,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104162335395,-1745.984375,304.1518249511719,0.7358889579772949,0.1161193698644638,0.1109308153390884,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5483883023262024,0.050000000745058,0.228896751999855,291.1591491699219,291.1499938964844,272.47735595703125,271.688720703125,284.2879638671875,293.2587585449219,291.1591491699219,1.0,0.1691380441188812,0.9403313398361206,0.9403313398361206,1.0,1.0,-0.6766385436058044,0.2923242747783661,0.3843142390251159,0.1034885719418525,0.0,0.0,0.173907533288002,25.37759780883789,25.0,0.1950221061706543,-4693.142578125,46.80254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,304.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1044997721910476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316454857587814,0.1316497474908828,-4.262602942617377e-06,0.0,0.0001060539871104,0.0,0.0,5.171082973480225,0.0,0.0,0.0,0.274745374917984,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288743767887353,-1046.3623046875,304.1510925292969,0.6303759217262268,0.0728579461574554,0.0664238482713699,293.1741027832031,297.1499938964844,293.1499938964844,0.0432519689202308,-1348.9853515625,304.15264892578125,0.6744716763496399,0.0894155129790306,0.085702084004879,293.1674194335937,297.1499938964844,293.1499938964844,0.053781934082508,-1131.46826171875,304.1520080566406,0.7056379914283752,0.1017299741506576,0.0718865916132927,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104162335395,-1745.984375,304.1518249511719,0.7358889579772949,0.1161193698644638,0.1109308153390884,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5483883023262024,0.050000000745058,0.228896751999855,291.1591491699219,291.1499938964844,272.47735595703125,271.688720703125,284.2879638671875,293.2587585449219,291.1591491699219,1.0,0.1691380441188812,0.9403313398361206,0.9403313398361206,1.0,1.0,-0.6766385436058044,0.2923242747783661,0.3843142390251159,0.1034885719418525,0.0,0.0,0.173907533288002,25.37759780883789,25.0,0.1950221061706543,-4693.142578125,46.80254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,304.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1044997721910476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316454857587814,0.1316497474908828,-4.262602942617377e-06,0.0,0.0001060539871104,0.0,0.0,5.171082973480225,0.0,0.0,0.0,0.274745374917984,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284311193972826,-1041.9935302734375,304.1513671875,0.6296337842941284,0.072612389922142,0.0662046819925308,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365601062774,-1340.154541015625,304.1526184082031,0.6728022694587708,0.0888243615627288,0.0851412788033485,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613078296184,-1125.9822998046875,304.15203857421875,0.7043159008026123,0.1012288779020309,0.0715379267930984,293.16729736328125,297.1499938964844,293.1499938964844,0.0652415081858635,-1739.1500244140625,304.1518249511719,0.734891951084137,0.1156594008207321,0.1104966104030609,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5482867956161499,0.050000000745058,0.2289004027843475,291.1591796875,291.1499938964844,272.49237060546875,271.6962280273437,284.2929382324219,293.2588195800781,291.1591491699219,1.0,0.1689530611038208,0.9403084516525269,0.9403084516525269,1.0,1.0,-0.6747673153877258,0.2915659248828888,0.3832013607025146,0.1030048877000808,0.0,0.0,0.1726850569248199,25.3791618347168,25.0,0.0685166865587234,-4676.7109375,46.578121185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,304.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1041460186243057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310216337442398,0.1310258954763412,-4.26152200816432e-06,0.0,0.0001056949695339,0.0,0.0,5.144555568695068,0.0,0.0,0.0,0.274643212556839,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284311193972826,-1041.9935302734375,304.1513671875,0.6296337842941284,0.072612389922142,0.0662046819925308,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365601062774,-1340.154541015625,304.1526184082031,0.6728022694587708,0.0888243615627288,0.0851412788033485,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613078296184,-1125.9822998046875,304.15203857421875,0.7043159008026123,0.1012288779020309,0.0715379267930984,293.16729736328125,297.1499938964844,293.1499938964844,0.0652415081858635,-1739.1500244140625,304.1518249511719,0.734891951084137,0.1156594008207321,0.1104966104030609,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5482867956161499,0.050000000745058,0.2289004027843475,291.1591796875,291.1499938964844,272.49237060546875,271.6962280273437,284.2929382324219,293.2588195800781,291.1591491699219,1.0,0.1689530611038208,0.9403084516525269,0.9403084516525269,1.0,1.0,-0.6747673153877258,0.2915659248828888,0.3832013607025146,0.1030048877000808,0.0,0.0,0.1726850569248199,25.3791618347168,25.0,0.0685166865587234,-4676.7109375,46.578121185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,304.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1041460186243057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310216337442398,0.1310258954763412,-4.26152200816432e-06,0.0,0.0001056949695339,0.0,0.0,5.144555568695068,0.0,0.0,0.0,0.274643212556839,4.0,0.0,1.0
