time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282733105123043,-1038.493896484375,304.15118408203125,0.6288960576057434,0.0723673775792121,0.0659850239753723,293.17388916015625,297.1499938964844,293.1499938964844,0.0422296375036239,-1331.473388671875,304.152587890625,0.6711667776107788,0.0882444456219673,0.0845903605222702,293.16796875,297.1499938964844,293.1499938964844,0.0529367327690124,-1120.4534912109375,304.1520690917969,0.7029883861541748,0.1007252484560012,0.0711868479847908,293.1673889160156,297.1499938964844,293.1499938964844,0.0648724362254142,-1732.322265625,304.1518249511719,0.7339039444923401,0.1152011081576347,0.1100632846355438,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481930375099182,0.050000000745058,0.2289037853479385,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2982788085937,293.25897216796875,291.15924072265625,1.0,0.1687677055597305,0.9402855038642884,0.9402855038642884,1.0,1.0,-0.6729051470756531,0.290796160697937,0.382108986377716,0.10255928337574,0.0,0.0,0.1714530140161514,25.379945755004883,25.0,0.1085151359438896,-4660.322265625,46.35469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,304.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1038090512156486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303979754447937,0.1304022371768951,-4.260451078152983e-06,0.0,0.0001053529922501,0.0,0.0,5.118071556091309,0.0,0.0,0.0,0.2745413780212402,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282733105123043,-1038.493896484375,304.15118408203125,0.6288960576057434,0.0723673775792121,0.0659850239753723,293.17388916015625,297.1499938964844,293.1499938964844,0.0422296375036239,-1331.473388671875,304.152587890625,0.6711667776107788,0.0882444456219673,0.0845903605222702,293.16796875,297.1499938964844,293.1499938964844,0.0529367327690124,-1120.4534912109375,304.1520690917969,0.7029883861541748,0.1007252484560012,0.0711868479847908,293.1673889160156,297.1499938964844,293.1499938964844,0.0648724362254142,-1732.322265625,304.1518249511719,0.7339039444923401,0.1152011081576347,0.1100632846355438,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481930375099182,0.050000000745058,0.2289037853479385,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2982788085937,293.25897216796875,291.15924072265625,1.0,0.1687677055597305,0.9402855038642884,0.9402855038642884,1.0,1.0,-0.6729051470756531,0.290796160697937,0.382108986377716,0.10255928337574,0.0,0.0,0.1714530140161514,25.379945755004883,25.0,0.1085151359438896,-4660.322265625,46.35469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,304.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1038090512156486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303979754447937,0.1304022371768951,-4.260451078152983e-06,0.0,0.0001053529922501,0.0,0.0,5.118071556091309,0.0,0.0,0.0,0.2745413780212402,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281984582543373,-1036.77099609375,304.1510925292969,0.6285309791564941,0.0722453668713569,0.0658754855394363,293.1737976074219,297.1499938964844,293.1499938964844,0.0419800318777561,-1327.1998291015625,304.152587890625,0.6703650951385498,0.0879595354199409,0.0843194276094436,293.1680908203125,297.1499938964844,293.1499938964844,0.0527236238121986,-1117.681396484375,304.1520690917969,0.7023258209228516,0.1004733741283416,0.0710110440850257,293.1674194335937,297.1499938964844,293.1499938964844,0.0646883323788642,-1728.919677734375,304.1518249511719,0.7334155440330505,0.1149733439087867,0.1098476722836494,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5481499433517456,0.050000000745058,0.2289053350687027,291.1592712402344,291.1499938964844,272.51446533203125,271.70782470703125,284.3011474609375,293.2590637207031,291.1593017578125,1.0,0.1686750203371048,0.9402740001678468,0.9402740001678468,1.0,1.0,-0.6719806790351868,0.2904070317745209,0.3815736472606659,0.1023544743657112,0.0,0.0,0.1708281636238098,25.379961013793945,25.0,0.1719253957271576,-4652.119140625,46.24362564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,304.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1036456152796745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300837695598602,0.1300880312919616,-4.259915385773638e-06,0.0,0.0001051871222443,0.0,0.0,5.104742050170898,0.0,0.0,0.0,0.2744901776313782,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281233638525009,-1035.041748046875,304.1510314941406,0.6281692385673523,0.0721240639686584,0.0657664164900779,293.1736755371094,297.1499938964844,293.1499938964844,0.0417333021759986,-1322.9759521484375,304.1525573730469,0.6695752739906311,0.0876783803105354,0.0840518325567245,293.168212890625,297.1499938964844,293.1499938964844,0.0525103993713855,-1114.9097900390625,304.152099609375,0.7016655206680298,0.1002220064401626,0.0708354264497757,293.1674499511719,297.1499938964844,293.1499938964844,0.064504824578762,-1725.5302734375,304.1518249511719,0.7329318523406982,0.114746943116188,0.1096331477165222,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5481095314025879,0.050000000745058,0.2289067953824997,291.15936279296875,291.1499938964844,272.5216979980469,271.7118225097656,284.3041381835937,293.2591857910156,291.1593933105469,1.0,0.1685824394226074,0.9402660131454468,0.9402660131454468,1.0,1.0,-0.671062171459198,0.2900160551071167,0.3810461163520813,0.1021614745259285,0.0,0.0,0.1701942533254623,25.37969207763672,25.0,0.2433509528636932,-4643.8955078125,46.13315200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.103484533727169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297663450241089,0.1297706067562103,-4.259376964910189e-06,0.0,0.0001050236460287,0.0,0.0,5.091284275054932,0.0,0.0,0.0,0.2744385004043579,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750451445579,-1031.6192626953125,304.15093994140625,0.6274594664573669,0.0718845501542091,0.0655507072806358,293.1734313964844,297.1499938964844,293.1499938964844,0.0412498675286769,-1314.700439453125,304.1524963378906,0.6680354475975037,0.0871285200119018,0.0835280120372772,293.1683959960937,297.1499938964844,293.1499938964844,0.0520850159227848,-1109.3865966796875,304.152099609375,0.7003558874130249,0.0997221246361732,0.0704858228564262,293.16748046875,297.1499938964844,293.1499938964844,0.0641408413648605,-1718.8145751953125,304.1518249511719,0.7319812774658203,0.1142993867397308,0.1092086359858512,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.548037052154541,0.050000000745058,0.2289094179868698,291.1596069335937,291.1499938964844,272.5359802246094,271.7200012207031,284.3104248046875,293.25946044921875,291.15966796875,1.0,0.1683979332447052,0.9402499794960022,0.9402499794960022,1.0,1.0,-0.6692487597465515,0.2892333269119262,0.3800154030323028,0.1018059253692627,0.0,0.0,0.168895810842514,25.378198623657227,25.0,0.3495582044124603,-4627.38037109375,45.91450881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,304.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1031667664647102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291189938783645,0.129123255610466,-4.2582842070260085e-06,0.0,0.0001047011537593,0.0,0.0,5.063864707946777,0.0,0.0,0.0,0.2743333280086517,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750451445579,-1031.6192626953125,304.15093994140625,0.6274594664573669,0.0718845501542091,0.0655507072806358,293.1734313964844,297.1499938964844,293.1499938964844,0.0412498675286769,-1314.700439453125,304.1524963378906,0.6680354475975037,0.0871285200119018,0.0835280120372772,293.1683959960937,297.1499938964844,293.1499938964844,0.0520850159227848,-1109.3865966796875,304.152099609375,0.7003558874130249,0.0997221246361732,0.0704858228564262,293.16748046875,297.1499938964844,293.1499938964844,0.0641408413648605,-1718.8145751953125,304.1518249511719,0.7319812774658203,0.1142993867397308,0.1092086359858512,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.548037052154541,0.050000000745058,0.2289094179868698,291.1596069335937,291.1499938964844,272.5359802246094,271.7200012207031,284.3104248046875,293.25946044921875,291.15966796875,1.0,0.1683979332447052,0.9402499794960022,0.9402499794960022,1.0,1.0,-0.6692487597465515,0.2892333269119262,0.3800154030323028,0.1018059253692627,0.0,0.0,0.168895810842514,25.378198623657227,25.0,0.3495582044124603,-4627.38037109375,45.91450881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,304.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1031667664647102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291189938783645,0.129123255610466,-4.2582842070260085e-06,0.0,0.0001047011537593,0.0,0.0,5.063864707946777,0.0,0.0,0.0,0.2743333280086517,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302822262048,-1028.2691650390625,304.15087890625,0.6267710328102112,0.0716505199670791,0.06533944606781,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817065715789,-1306.6876220703125,304.1524658203125,0.6665531396865845,0.0865970179438591,0.0830209776759147,293.1685485839844,297.1499938964844,293.1499938964844,0.0516630932688713,-1103.9169921875,304.152099609375,0.699065625667572,0.0992279574275016,0.0701397135853767,293.1674499511719,297.1499938964844,293.1499938964844,0.0637826919555664,-1712.216796875,304.1518249511719,0.7310559749603271,0.1138605177402496,0.1087917536497116,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.547975480556488,0.050000000745058,0.2289116531610489,291.1598815917969,291.1499938964844,272.54998779296875,271.7284851074219,284.31689453125,293.259765625,291.159912109375,1.0,0.1682147979736328,0.9402339458465576,0.9402339458465576,1.0,1.0,-0.6674736738204956,0.2884570956230163,0.3790165781974792,0.1014816910028457,0.0,0.0,0.1675596982240677,25.37535285949707,25.0,0.3532031178474426,-4610.833984375,45.69965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.102851003408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284551918506622,0.1284594386816024,-4.257165528542828e-06,0.0,0.0001043806914822,0.0,0.0,5.035776138305664,0.0,0.0,0.0,0.274225652217865,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302822262048,-1028.2691650390625,304.15087890625,0.6267710328102112,0.0716505199670791,0.06533944606781,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817065715789,-1306.6876220703125,304.1524658203125,0.6665531396865845,0.0865970179438591,0.0830209776759147,293.1685485839844,297.1499938964844,293.1499938964844,0.0516630932688713,-1103.9169921875,304.152099609375,0.699065625667572,0.0992279574275016,0.0701397135853767,293.1674499511719,297.1499938964844,293.1499938964844,0.0637826919555664,-1712.216796875,304.1518249511719,0.7310559749603271,0.1138605177402496,0.1087917536497116,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.547975480556488,0.050000000745058,0.2289116531610489,291.1598815917969,291.1499938964844,272.54998779296875,271.7284851074219,284.31689453125,293.259765625,291.159912109375,1.0,0.1682147979736328,0.9402339458465576,0.9402339458465576,1.0,1.0,-0.6674736738204956,0.2884570956230163,0.3790165781974792,0.1014816910028457,0.0,0.0,0.1675596982240677,25.37535285949707,25.0,0.3532031178474426,-4610.833984375,45.69965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.102851003408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284551918506622,0.1284594386816024,-4.257165528542828e-06,0.0,0.0001043806914822,0.0,0.0,5.035776138305664,0.0,0.0,0.0,0.274225652217865,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469960868358,-1001.2620849609376,304.1527709960937,0.6198970675468445,0.0693329274654388,0.0636422932147979,293.1836853027344,297.1499938964844,293.1499938964844,0.038822628557682,-1272.8935546875,304.15496826171875,0.6586414575576782,0.083856962621212,0.080886386334896,293.17919921875,297.1499938964844,293.1499938964844,0.0498031787574291,-1079.710205078125,304.154541015625,0.6915037631988525,0.0965822860598564,0.0686127990484237,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391182601451,-1679.9442138671875,304.1541748046875,0.7248930931091309,0.1112371683120727,0.1067594960331916,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.546094536781311,0.050000000745058,0.2289797365665435,291.1636047363281,291.1499938964844,272.563232421875,271.7366943359375,284.3280639648437,293.2716369628906,291.16607666015625,1.0,0.1679005175828933,0.940224587917328,0.940224587917328,1.0,1.0,-0.658686637878418,0.2847177386283874,0.3739688992500305,0.0996520221233367,0.0,0.0,0.1656321585178375,25.662494659423828,25.0,12.36362075805664,-4575.240234375,44.98423385620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,304.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.102515809237957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276692599058151,0.1276735216379165,-4.256013653503032e-06,0.0,0.0001040405186358,0.0,0.0,5.002753257751465,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469960868358,-1001.2620849609376,304.1527709960937,0.6198970675468445,0.0693329274654388,0.0636422932147979,293.1836853027344,297.1499938964844,293.1499938964844,0.038822628557682,-1272.8935546875,304.15496826171875,0.6586414575576782,0.083856962621212,0.080886386334896,293.17919921875,297.1499938964844,293.1499938964844,0.0498031787574291,-1079.710205078125,304.154541015625,0.6915037631988525,0.0965822860598564,0.0686127990484237,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391182601451,-1679.9442138671875,304.1541748046875,0.7248930931091309,0.1112371683120727,0.1067594960331916,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.546094536781311,0.050000000745058,0.2289797365665435,291.1636047363281,291.1499938964844,272.563232421875,271.7366943359375,284.3280639648437,293.2716369628906,291.16607666015625,1.0,0.1679005175828933,0.940224587917328,0.940224587917328,1.0,1.0,-0.658686637878418,0.2847177386283874,0.3739688992500305,0.0996520221233367,0.0,0.0,0.1656321585178375,25.662494659423828,25.0,12.36362075805664,-4575.240234375,44.98423385620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,304.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.102515809237957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276692599058151,0.1276735216379165,-4.256013653503032e-06,0.0,0.0001040405186358,0.0,0.0,5.002753257751465,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253949370235204,-979.713623046875,304.1537475585937,0.6146636605262756,0.0680716633796691,0.0623440779745578,293.1882019042969,297.1499938964844,293.1499938964844,0.0370473340153694,-1242.114990234375,304.1562194824219,0.6523222923278809,0.0820754915475845,0.0790244415402412,293.1837463378906,297.1499938964844,293.1499938964844,0.04813739284873,-1058.1182861328125,304.15576171875,0.6855524182319641,0.0949103012681007,0.0673207566142082,293.1827697753906,297.1499938964844,293.1499938964844,0.0604410953819751,-1650.5255126953125,304.1553955078125,0.7199893593788147,0.1095751821994781,0.1050145551562309,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.544948399066925,0.050000000745058,0.2290220260620117,291.1799011230469,291.1499938964844,272.5752258300781,271.7440490722656,284.33740234375,293.2822570800781,291.1825561523437,1.0,0.1674913913011551,0.9402152895927428,0.9402152895927428,1.0,1.0,-0.6512998342514038,0.2815815508365631,0.3697182834148407,0.0981084257364273,0.0,0.0,0.1605717837810516,25.824228286743164,25.0,18.851884841918945,-4523.8798828125,44.30142211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.64324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1020683124661445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255847066640854,0.1255889534950256,-4.253652150509879e-06,0.0,0.0001035863679135,0.0,0.0,4.916115760803223,0.0,0.0,0.0,0.2737821936607361,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253949370235204,-979.713623046875,304.1537475585937,0.6146636605262756,0.0680716633796691,0.0623440779745578,293.1882019042969,297.1499938964844,293.1499938964844,0.0370473340153694,-1242.114990234375,304.1562194824219,0.6523222923278809,0.0820754915475845,0.0790244415402412,293.1837463378906,297.1499938964844,293.1499938964844,0.04813739284873,-1058.1182861328125,304.15576171875,0.6855524182319641,0.0949103012681007,0.0673207566142082,293.1827697753906,297.1499938964844,293.1499938964844,0.0604410953819751,-1650.5255126953125,304.1553955078125,0.7199893593788147,0.1095751821994781,0.1050145551562309,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.544948399066925,0.050000000745058,0.2290220260620117,291.1799011230469,291.1499938964844,272.5752258300781,271.7440490722656,284.33740234375,293.2822570800781,291.1825561523437,1.0,0.1674913913011551,0.9402152895927428,0.9402152895927428,1.0,1.0,-0.6512998342514038,0.2815815508365631,0.3697182834148407,0.0981084257364273,0.0,0.0,0.1605717837810516,25.824228286743164,25.0,18.851884841918945,-4523.8798828125,44.30142211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.64324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1020683124661445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255847066640854,0.1255889534950256,-4.253652150509879e-06,0.0,0.0001035863679135,0.0,0.0,4.916115760803223,0.0,0.0,0.0,0.2737821936607361,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249943956732749,-972.112060546875,304.1537780761719,0.6128520965576172,0.0675957724452018,0.0618830062448978,293.1893005371094,297.1499938964844,293.1499938964844,0.036375880241394,-1230.4708251953125,304.15631103515625,0.6500921845436096,0.081376664340496,0.0783144757151603,293.1849975585937,297.1499938964844,293.1499938964844,0.0474974736571311,-1049.883056640625,304.1558837890625,0.6834365725517273,0.0942400023341178,0.0668229386210441,293.1839599609375,297.1499938964844,293.1499938964844,0.0598388127982616,-1639.53466796875,304.155517578125,0.7182680368423462,0.1089273244142532,0.1043560728430748,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5446742177009583,0.050000000745058,0.2290322482585907,291.18560791015625,291.1499938964844,272.5807800292969,271.7474365234375,284.3415222167969,293.2865600585937,291.1870422363281,1.0,0.1672786921262741,0.9402106404304504,0.9402106404304504,1.0,1.0,-0.6485188603401184,0.2804005742073059,0.3681182563304901,0.0975304767489433,0.0,0.0,0.1576082408428192,25.854835510253903,25.0,14.434646606445312,-4495.306640625,44.0130500793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,304.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.1017756909132003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241729706525802,0.1241772174835205,-4.251633527019294e-06,0.0,0.0001032893924275,0.0,0.0,4.857088088989258,0.0,0.0,0.0,0.2735632061958313,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246516484767198,-965.6007690429688,304.1537170410156,0.6112905144691467,0.0671702772378921,0.0614795014262199,293.18994140625,297.1499938964844,293.1499938964844,0.0357969179749488,-1220.44580078125,304.1562194824219,0.6482039093971252,0.0807532668113708,0.0776905268430709,293.18585205078125,297.1499938964844,293.1499938964844,0.046934925019741,-1042.68505859375,304.15582275390625,0.6816149950027466,0.0936293229460716,0.0663765743374824,293.1847229003906,297.1499938964844,293.1499938964844,0.0593214817345142,-1630.158935546875,304.15545654296875,0.7168074250221252,0.1083490028977394,0.1037778258323669,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5445001721382141,0.050000000745058,0.2290387749671936,291.18829345703125,291.1499938964844,272.58599853515625,271.7506103515625,284.3451843261719,293.2902526855469,291.18878173828125,1.0,0.1670649349689483,0.9402588605880736,0.9402588605880736,1.0,1.0,-0.6460638046264648,0.2793613970279693,0.3667024374008178,0.0970171838998794,0.0,0.0,0.1547686904668808,25.868465423583984,25.0,8.613786697387695,-4468.34130859375,43.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,304.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.1014296934008598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227781996130943,0.1227824464440345,-4.249379799148301e-06,0.0,0.0001029382474371,0.0,0.0,4.798583984375,0.0,0.0,0.0,0.273341953754425,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240757819265127,-954.6149291992188,304.1534423828125,0.6086282134056091,0.0664182230830192,0.0607761964201927,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176248371601,-1203.5086669921875,304.15576171875,0.6450607180595398,0.0796563029289245,0.0766084939241409,293.1867980957031,297.1499938964844,293.1499938964844,0.045955341309309,-1030.2352294921875,304.155517578125,0.6785024404525757,0.0925260260701179,0.0655800625681877,293.1853942871094,297.1499938964844,293.1499938964844,0.0584476478397846,-1614.454345703125,304.15509033203125,0.7143541574478149,0.1073275655508041,0.1027721986174583,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.5443232655525208,0.050000000745058,0.2290454506874084,291.187744140625,291.1499938964844,272.5955810546875,271.75640869140625,284.3510437011719,293.296142578125,291.18707275390625,1.0,0.1666410565376281,0.94035542011261,0.94035542011261,1.0,1.0,-0.6417663097381592,0.2775551080703735,0.3642112016677856,0.0960932448506355,0.0,0.0,0.1497146040201187,25.866714477539062,25.0,-1.2950924634933472,-4421.7099609375,43.25055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,304.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1005891859531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202825233340263,0.1202867701649665,-4.244985120749334e-06,0.0,0.0001020852359943,0.0,0.0,4.693778991699219,0.0,0.0,0.0,0.2729385793209076,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240757819265127,-954.6149291992188,304.1534423828125,0.6086282134056091,0.0664182230830192,0.0607761964201927,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176248371601,-1203.5086669921875,304.15576171875,0.6450607180595398,0.0796563029289245,0.0766084939241409,293.1867980957031,297.1499938964844,293.1499938964844,0.045955341309309,-1030.2352294921875,304.155517578125,0.6785024404525757,0.0925260260701179,0.0655800625681877,293.1853942871094,297.1499938964844,293.1499938964844,0.0584476478397846,-1614.454345703125,304.15509033203125,0.7143541574478149,0.1073275655508041,0.1027721986174583,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.5443232655525208,0.050000000745058,0.2290454506874084,291.187744140625,291.1499938964844,272.5955810546875,271.75640869140625,284.3510437011719,293.296142578125,291.18707275390625,1.0,0.1666410565376281,0.94035542011261,0.94035542011261,1.0,1.0,-0.6417663097381592,0.2775551080703735,0.3642112016677856,0.0960932448506355,0.0,0.0,0.1497146040201187,25.866714477539062,25.0,-1.2950924634933472,-4421.7099609375,43.25055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,304.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1005891859531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202825233340263,0.1202867701649665,-4.244985120749334e-06,0.0,0.0001020852359943,0.0,0.0,4.693778991699219,0.0,0.0,0.0,0.2729385793209076,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947389155626,-945.3751831054688,304.1531066894531,0.6063804626464844,0.0657621175050735,0.0601668022572994,293.1900634765625,297.1499938964844,293.1499938964844,0.0339882485568523,-1189.154296875,304.1552124023437,0.6424368619918823,0.07869353890419,0.0756693333387374,293.18707275390625,297.1499938964844,293.1499938964844,0.0450989566743373,-1019.4186401367188,304.15509033203125,0.6758303046226501,0.0915337204933166,0.064869076013565,293.1854248046875,297.1499938964844,293.1499938964844,0.0577044636011123,-1601.206298828125,304.1546325683594,0.7122681736946106,0.1064253151416778,0.1018939390778541,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5442714095115662,0.050000000745058,0.2290474623441696,291.1830749511719,291.1499938964844,272.60400390625,271.7614440917969,284.3549499511719,293.3003845214844,291.18194580078125,1.0,0.1662289202213287,0.940451979637146,0.940451979637146,1.0,1.0,-0.638002872467041,0.2759962975978851,0.3620065748691559,0.0952352434396743,0.0,0.0,0.145597442984581,25.844032287597656,25.0,-6.874704360961914,-4384.4130859375,42.79801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,304.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.654296875,18000.0,0.0,0.0,0.0995936468243599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118253618478775,0.1182578578591346,-4.241242095304187e-06,0.0,0.00010107489652,0.0,0.0,4.608657836914063,0.0,0.0,0.0,0.2726075649261474,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947389155626,-945.3751831054688,304.1531066894531,0.6063804626464844,0.0657621175050735,0.0601668022572994,293.1900634765625,297.1499938964844,293.1499938964844,0.0339882485568523,-1189.154296875,304.1552124023437,0.6424368619918823,0.07869353890419,0.0756693333387374,293.18707275390625,297.1499938964844,293.1499938964844,0.0450989566743373,-1019.4186401367188,304.15509033203125,0.6758303046226501,0.0915337204933166,0.064869076013565,293.1854248046875,297.1499938964844,293.1499938964844,0.0577044636011123,-1601.206298828125,304.1546325683594,0.7122681736946106,0.1064253151416778,0.1018939390778541,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5442714095115662,0.050000000745058,0.2290474623441696,291.1830749511719,291.1499938964844,272.60400390625,271.7614440917969,284.3549499511719,293.3003845214844,291.18194580078125,1.0,0.1662289202213287,0.940451979637146,0.940451979637146,1.0,1.0,-0.638002872467041,0.2759962975978851,0.3620065748691559,0.0952352434396743,0.0,0.0,0.145597442984581,25.844032287597656,25.0,-6.874704360961914,-4384.4130859375,42.79801177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,304.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.654296875,18000.0,0.0,0.0,0.0995936468243599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118253618478775,0.1182578578591346,-4.241242095304187e-06,0.0,0.00010107489652,0.0,0.0,4.608657836914063,0.0,0.0,0.0,0.2726075649261474,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783203780651,-937.30810546875,304.1527709960937,0.6044151186943054,0.0651792883872985,0.0596269220113754,293.1893310546875,297.1499938964844,293.1499938964844,0.0332532152533531,-1176.3919677734375,304.1547241210937,0.6401355862617493,0.0778234452009201,0.0748250484466552,293.1869506835937,297.1499938964844,293.1499938964844,0.0443225987255573,-1009.6464233398438,304.1546936035156,0.6734433770179749,0.0906234979629516,0.0642190873622894,293.18505859375,297.1499938964844,293.1499938964844,0.0570395328104496,-1589.411376953125,304.1542053222656,0.7103967070579529,0.1056046411395073,0.1010992303490638,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5442829728126526,0.050000000745058,0.2290471047163009,291.1770324707031,291.1499938964844,272.611328125,271.7657470703125,284.3570556640625,293.30340576171875,291.17584228515625,1.0,0.1658330559730529,0.9405209422111512,0.9405209422111512,1.0,1.0,-0.6346073746681213,0.2746157348155975,0.3599916696548462,0.0944033712148666,0.0,0.0,0.1423934400081634,25.811128616333008,25.0,-8.78056526184082,-4354.93408203125,42.37916946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36090087890625,304.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.0985098928213119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166793182492256,0.1166835501790046,-4.238265773892636e-06,0.0,9.997501911129802e-05,0.0,0.0,4.542700290679932,0.0,0.0,0.0,0.2723496556282043,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783203780651,-937.30810546875,304.1527709960937,0.6044151186943054,0.0651792883872985,0.0596269220113754,293.1893310546875,297.1499938964844,293.1499938964844,0.0332532152533531,-1176.3919677734375,304.1547241210937,0.6401355862617493,0.0778234452009201,0.0748250484466552,293.1869506835937,297.1499938964844,293.1499938964844,0.0443225987255573,-1009.6464233398438,304.1546936035156,0.6734433770179749,0.0906234979629516,0.0642190873622894,293.18505859375,297.1499938964844,293.1499938964844,0.0570395328104496,-1589.411376953125,304.1542053222656,0.7103967070579529,0.1056046411395073,0.1010992303490638,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5442829728126526,0.050000000745058,0.2290471047163009,291.1770324707031,291.1499938964844,272.611328125,271.7657470703125,284.3570556640625,293.30340576171875,291.17584228515625,1.0,0.1658330559730529,0.9405209422111512,0.9405209422111512,1.0,1.0,-0.6346073746681213,0.2746157348155975,0.3599916696548462,0.0944033712148666,0.0,0.0,0.1423934400081634,25.811128616333008,25.0,-8.78056526184082,-4354.93408203125,42.37916946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36090087890625,304.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.0985098928213119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166793182492256,0.1166835501790046,-4.238265773892636e-06,0.0,9.997501911129802e-05,0.0,0.0,4.542700290679932,0.0,0.0,0.0,0.2723496556282043,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.022810585796833,-930.1112670898438,304.1524658203125,0.6026691794395447,0.06465695053339,0.0591441355645656,293.1883544921875,297.1499938964844,293.1499938964844,0.0325862541794776,-1164.751708984375,304.1542663574219,0.6380680203437805,0.077026791870594,0.0740542709827423,293.1864624023437,297.1499938964844,293.1499938964844,0.0436046160757541,-1000.6215209960938,304.1543273925781,0.671269953250885,0.089780606329441,0.0636185258626937,293.18438720703125,297.1499938964844,293.1499938964844,0.0564278550446033,-1578.5887451171875,304.15380859375,0.7086725831031799,0.1048484444618225,0.1003690361976623,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5443293452262878,0.050000000745058,0.2290454357862472,291.17120361328125,291.1499938964844,272.6175842285156,271.76934814453125,284.3575744628906,293.3055725097656,291.1701354980469,1.0,0.1654559671878814,0.9405899047851562,0.9405899047851562,1.0,1.0,-0.6315038800239563,0.2733792662620544,0.3581245839595794,0.0935874953866005,0.0,0.0,0.1399684697389602,25.77313041687012,25.0,-8.286760330200195,-4331.427734375,41.9903450012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,304.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0974044203758239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154964640736579,0.1155007034540176,-4.236004315316677e-06,0.0,9.885311010293664e-05,0.0,0.0,4.493213176727295,0.0,0.0,0.0,0.2721555233001709,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.022810585796833,-930.1112670898438,304.1524658203125,0.6026691794395447,0.06465695053339,0.0591441355645656,293.1883544921875,297.1499938964844,293.1499938964844,0.0325862541794776,-1164.751708984375,304.1542663574219,0.6380680203437805,0.077026791870594,0.0740542709827423,293.1864624023437,297.1499938964844,293.1499938964844,0.0436046160757541,-1000.6215209960938,304.1543273925781,0.671269953250885,0.089780606329441,0.0636185258626937,293.18438720703125,297.1499938964844,293.1499938964844,0.0564278550446033,-1578.5887451171875,304.15380859375,0.7086725831031799,0.1048484444618225,0.1003690361976623,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5443293452262878,0.050000000745058,0.2290454357862472,291.17120361328125,291.1499938964844,272.6175842285156,271.76934814453125,284.3575744628906,293.3055725097656,291.1701354980469,1.0,0.1654559671878814,0.9405899047851562,0.9405899047851562,1.0,1.0,-0.6315038800239563,0.2733792662620544,0.3581245839595794,0.0935874953866005,0.0,0.0,0.1399684697389602,25.77313041687012,25.0,-8.286760330200195,-4331.427734375,41.9903450012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,304.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0974044203758239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154964640736579,0.1155007034540176,-4.236004315316677e-06,0.0,9.885311010293664e-05,0.0,0.0,4.493213176727295,0.0,0.0,0.0,0.2721555233001709,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226414129137992,-926.7723999023438,304.1523132324219,0.60186368227005,0.0644151642918586,0.0589210242033004,293.1877746582031,297.1499938964844,293.1499938964844,0.0322732962667942,-1159.2635498046875,304.154052734375,0.6371043920516968,0.0766520053148269,0.0736922025680542,293.1861572265625,297.1499938964844,293.1499938964844,0.0432630479335784,-996.3286743164062,304.1541748046875,0.6702478528022766,0.0893808677792549,0.063334122300148,293.1839904785156,297.1499938964844,293.1499938964844,0.0561373233795166,-1573.4532470703125,304.1536560058594,0.7078540921211243,0.1044910252094268,0.100024402141571,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5443599820137024,0.050000000745058,0.2290443181991577,291.16864013671875,291.1499938964844,272.62030029296875,271.7709045410156,284.3573303222656,293.306396484375,291.1676940917969,1.0,0.165274903178215,0.9406243562698364,0.9406243562698364,1.0,1.0,-0.6300452947616577,0.2728064656257629,0.3572388291358948,0.0931860730051994,0.0,0.0,0.1389900892972946,25.75326538085937,25.0,-7.5803422927856445,-4321.2744140625,41.80631637573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,304.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.0968642607331276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150230541825294,0.1150272861123085,-4.235099368088413e-06,0.0,9.83049103524536e-05,0.0,0.0,4.473430633544922,0.0,0.0,0.0,0.2720778584480285,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224802624434232,-923.5738525390624,304.1521911621094,0.6010947823524475,0.0641842186450958,0.0587081275880336,293.18719482421875,297.1499938964844,293.1499938964844,0.0319717489182949,-1153.9576416015625,304.15386962890625,0.636178731918335,0.0762906149029731,0.0733433291316032,293.185791015625,297.1499938964844,293.1499938964844,0.0429309867322444,-992.1547241210938,304.1540222167969,0.6692606806755066,0.0889933854341507,0.0630586743354797,293.1835632324219,297.1499938964844,293.1499938964844,0.0558550804853439,-1568.46630859375,304.15350341796875,0.7070639133453369,0.1041453853249549,0.0996913537383079,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5443933606147766,0.050000000745058,0.229043111205101,291.1663818359375,291.1499938964844,272.622802734375,271.7723083496094,284.3568115234375,293.3070678710937,291.16552734375,1.0,0.1650986522436142,0.940655529499054,0.940655529499054,1.0,1.0,-0.6286393404006958,0.2722585499286651,0.356380820274353,0.0927898213267326,0.0,0.0,0.1381321400403976,25.733213424682617,25.0,-6.762394428253174,-4311.8583984375,41.62848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,304.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.0963412076234817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146102324128151,0.1146144717931747,-4.23431310991873e-06,0.0,9.77740783127956e-05,0.0,0.0,4.456193447113037,0.0,0.0,0.0,0.2720102071762085,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221795700490474,-917.5559692382812,304.1519470214844,0.5996546149253845,0.0637518316507339,0.0583101287484169,293.1859130859375,297.1499938964844,293.1499938964844,0.0314002893865108,-1143.8504638671875,304.1535339355469,0.6344298720359802,0.0756051391363143,0.0726822540163993,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929339110851,-984.13134765625,304.1537475585937,0.6673797965049744,0.0882521644234657,0.0625323727726936,293.1826171875,297.1499938964844,293.1499938964844,0.0553135573863983,-1558.9033203125,304.1532287597656,0.7055615782737732,0.1034870222210884,0.0990575477480888,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5444650650024414,0.050000000745058,0.2290405035018921,291.1626281738281,291.1499938964844,272.62701416015625,271.7746276855469,284.355224609375,293.30816650390625,291.1619873046875,1.0,0.1647608131170272,0.940717875957489,0.940717875957489,1.0,1.0,-0.6259728670120239,0.2712279260158539,0.3547449707984924,0.0920202881097793,0.0,0.0,0.136716678738594,25.693294525146484,25.0,-5.1319780349731445,-4294.65869140625,41.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927917480469,304.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.0953700318932533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139343455433845,0.1139385774731636,-4.2330348151153885e-06,0.0,9.678845526650548e-05,0.0,0.0,4.428002834320068,0.0,0.0,0.0,0.2718997001647949,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221795700490474,-917.5559692382812,304.1519470214844,0.5996546149253845,0.0637518316507339,0.0583101287484169,293.1859130859375,297.1499938964844,293.1499938964844,0.0314002893865108,-1143.8504638671875,304.1535339355469,0.6344298720359802,0.0756051391363143,0.0726822540163993,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929339110851,-984.13134765625,304.1537475585937,0.6673797965049744,0.0882521644234657,0.0625323727726936,293.1826171875,297.1499938964844,293.1499938964844,0.0553135573863983,-1558.9033203125,304.1532287597656,0.7055615782737732,0.1034870222210884,0.0990575477480888,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5444650650024414,0.050000000745058,0.2290405035018921,291.1626281738281,291.1499938964844,272.62701416015625,271.7746276855469,284.355224609375,293.30816650390625,291.1619873046875,1.0,0.1647608131170272,0.940717875957489,0.940717875957489,1.0,1.0,-0.6259728670120239,0.2712279260158539,0.3547449707984924,0.0920202881097793,0.0,0.0,0.136716678738594,25.693294525146484,25.0,-5.1319780349731445,-4294.65869140625,41.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927917480469,304.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.0953700318932533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139343455433845,0.1139385774731636,-4.2330348151153885e-06,0.0,9.678845526650548e-05,0.0,0.0,4.428002834320068,0.0,0.0,0.0,0.2718997001647949,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219037495553493,-911.977294921875,304.1517639160156,0.5983244180679321,0.063353456556797,0.0579440742731094,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666434139013,-1134.3466796875,304.1532592773437,0.63279789686203,0.0749639198184013,0.0720645412802696,293.18408203125,297.1499938964844,293.1499938964844,0.0416856929659843,-976.4909057617188,304.15350341796875,0.6656045317649841,0.0875503867864608,0.0620347447693347,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998547554016,-1549.838623046875,304.15301513671875,0.7041487693786621,0.1028680205345153,0.0984621942043304,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.544539213180542,0.050000000745058,0.2290377914905548,291.1597900390625,291.1499938964844,272.6302490234375,271.7763671875,284.35308837890625,293.3089599609375,291.1593017578125,1.0,0.1644419878721237,0.940780222415924,0.940780222415924,1.0,1.0,-0.6234772801399231,0.2702673375606537,0.353209912776947,0.0912927538156509,0.0,0.0,0.1356143653392791,25.654483795166016,25.0,-3.787057876586914,-4278.95068359375,40.97459030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,304.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.0945250242948532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134123355150222,0.1134165674448013,-4.2320575630583335e-06,0.0,9.593088179826736e-05,0.0,0.0,4.406259536743164,0.0,0.0,0.0,0.271814614534378,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219037495553493,-911.977294921875,304.1517639160156,0.5983244180679321,0.063353456556797,0.0579440742731094,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666434139013,-1134.3466796875,304.1532592773437,0.63279789686203,0.0749639198184013,0.0720645412802696,293.18408203125,297.1499938964844,293.1499938964844,0.0416856929659843,-976.4909057617188,304.15350341796875,0.6656045317649841,0.0875503867864608,0.0620347447693347,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998547554016,-1549.838623046875,304.15301513671875,0.7041487693786621,0.1028680205345153,0.0984621942043304,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.544539213180542,0.050000000745058,0.2290377914905548,291.1597900390625,291.1499938964844,272.6302490234375,271.7763671875,284.35308837890625,293.3089599609375,291.1593017578125,1.0,0.1644419878721237,0.940780222415924,0.940780222415924,1.0,1.0,-0.6234772801399231,0.2702673375606537,0.353209912776947,0.0912927538156509,0.0,0.0,0.1356143653392791,25.654483795166016,25.0,-3.787057876586914,-4278.95068359375,40.97459030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,304.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.0945250242948532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134123355150222,0.1134165674448013,-4.2320575630583335e-06,0.0,9.593088179826736e-05,0.0,0.0,4.406259536743164,0.0,0.0,0.0,0.271814614534378,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216491054743528,-906.7764282226562,304.151611328125,0.5970854163169861,0.0629838928580284,0.0576049722731113,293.1832580566406,297.1499938964844,293.1499938964844,0.0303665921092033,-1125.380859375,304.15301513671875,0.631264328956604,0.0743614435195922,0.071484662592411,293.18310546875,297.1499938964844,293.1499938964844,0.0411056168377399,-969.1878051757812,304.1533203125,0.6639176607131958,0.0868825912475586,0.0615617223083972,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115399777889,-1541.2301025390625,304.15283203125,0.7028127908706665,0.1022839322686195,0.0979007929563522,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5446128845214844,0.050000000745058,0.2290351092815399,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.3507385253906,293.3095092773437,291.1572570800781,1.0,0.1641411334276199,0.9408451318740844,0.9408451318740844,1.0,1.0,-0.6211296916007996,0.2693600952625274,0.3517695963382721,0.0906184390187263,0.0,0.0,0.1347483694553375,25.61740493774414,25.0,-2.794074535369873,-4264.283203125,40.67819595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,304.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0938246101140976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113004595041275,0.113008826971054,-4.231299499224406e-06,0.0,9.52200498431921e-05,0.0,0.0,4.389291763305664,0.0,0.0,0.0,0.271748274564743,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216491054743528,-906.7764282226562,304.151611328125,0.5970854163169861,0.0629838928580284,0.0576049722731113,293.1832580566406,297.1499938964844,293.1499938964844,0.0303665921092033,-1125.380859375,304.15301513671875,0.631264328956604,0.0743614435195922,0.071484662592411,293.18310546875,297.1499938964844,293.1499938964844,0.0411056168377399,-969.1878051757812,304.1533203125,0.6639176607131958,0.0868825912475586,0.0615617223083972,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115399777889,-1541.2301025390625,304.15283203125,0.7028127908706665,0.1022839322686195,0.0979007929563522,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5446128845214844,0.050000000745058,0.2290351092815399,291.1576538085937,291.1499938964844,272.632568359375,271.7774963378906,284.3507385253906,293.3095092773437,291.1572570800781,1.0,0.1641411334276199,0.9408451318740844,0.9408451318740844,1.0,1.0,-0.6211296916007996,0.2693600952625274,0.3517695963382721,0.0906184390187263,0.0,0.0,0.1347483694553375,25.61740493774414,25.0,-2.794074535369873,-4264.283203125,40.67819595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,304.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0938246101140976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113004595041275,0.113008826971054,-4.231299499224406e-06,0.0,9.52200498431921e-05,0.0,0.0,4.389291763305664,0.0,0.0,0.0,0.271748274564743,4.0,0.0,1.0
