time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214131213724613,-901.9127197265624,304.1514587402344,0.5959254503250122,0.0626396909356117,0.0572894886136055,293.181884765625,297.1499938964844,293.1499938964844,0.029897604137659,-1116.913818359375,304.1527709960937,0.629817008972168,0.0737940296530723,0.0709389224648475,293.18212890625,297.1499938964844,293.1499938964844,0.0405503287911415,-962.1921997070312,304.15313720703125,0.6623079776763916,0.0862451493740081,0.0611105933785438,293.179443359375,297.1499938964844,293.1499938964844,0.0538472235202789,-1533.0531005859375,304.15264892578125,0.7015458345413208,0.1017319858074188,0.0973705276846885,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5446842908859253,0.050000000745058,0.229032501578331,291.156005859375,291.1499938964844,272.6340026855469,271.7781066894531,284.348388671875,293.3099365234375,291.1557006835937,1.0,0.1638574451208114,0.9409099817276,0.9409099817276,1.0,1.0,-0.6189152002334595,0.2684959173202514,0.350419282913208,0.0900027900934219,0.0,0.0,0.134065955877304,25.5823974609375,25.0,-2.075786590576172,-4250.4951171875,40.39990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,304.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0932774767279625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126848980784416,0.11268912255764,-4.230708327668253e-06,0.0,9.466478513786568e-05,0.0,0.0,4.375998020172119,0.0,0.0,0.0,0.2716963589191437,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214131213724613,-901.9127197265624,304.1514587402344,0.5959254503250122,0.0626396909356117,0.0572894886136055,293.181884765625,297.1499938964844,293.1499938964844,0.029897604137659,-1116.913818359375,304.1527709960937,0.629817008972168,0.0737940296530723,0.0709389224648475,293.18212890625,297.1499938964844,293.1499938964844,0.0405503287911415,-962.1921997070312,304.15313720703125,0.6623079776763916,0.0862451493740081,0.0611105933785438,293.179443359375,297.1499938964844,293.1499938964844,0.0538472235202789,-1533.0531005859375,304.15264892578125,0.7015458345413208,0.1017319858074188,0.0973705276846885,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5446842908859253,0.050000000745058,0.229032501578331,291.156005859375,291.1499938964844,272.6340026855469,271.7781066894531,284.348388671875,293.3099365234375,291.1557006835937,1.0,0.1638574451208114,0.9409099817276,0.9409099817276,1.0,1.0,-0.6189152002334595,0.2684959173202514,0.350419282913208,0.0900027900934219,0.0,0.0,0.134065955877304,25.5823974609375,25.0,-2.075786590576172,-4250.4951171875,40.39990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,304.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0932774767279625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126848980784416,0.11268912255764,-4.230708327668253e-06,0.0,9.466478513786568e-05,0.0,0.0,4.375998020172119,0.0,0.0,0.0,0.2716963589191437,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213013105094432,-899.5933227539062,304.1513977050781,0.5953712463378906,0.0624759793281555,0.0571395419538021,293.18121337890625,297.1499938964844,293.1499938964844,0.0296830870211124,-1112.8350830078125,304.1526794433594,0.6291216611862183,0.0735221430659294,0.0706775486469268,293.1816101074219,297.1499938964844,293.1499938964844,0.0402810908854007,-958.7984619140624,304.1530456542969,0.6615285277366638,0.0859365984797477,0.0608923397958278,293.17889404296875,297.1499938964844,293.1499938964844,0.053623404353857,-1529.1146240234375,304.152587890625,0.7009357213973999,0.1014670133590698,0.0971160382032394,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5447189211845398,0.050000000745058,0.2290312349796295,291.15533447265625,291.1499938964844,272.6343994140625,271.7781982421875,284.34722900390625,293.31011962890625,291.15509033203125,1.0,0.1637215912342071,0.940942406654358,0.940942406654358,1.0,1.0,-0.6178526878356934,0.2680775821208954,0.349775105714798,0.0897162780165672,0.0,0.0,0.1337781548500061,25.565692901611328,25.0,-1.784331440925598,-4243.91064453125,40.26694488525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,304.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0930593237280845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125507280230522,0.1125549599528312,-4.230461399856722e-06,0.0,9.44433850236237e-05,0.0,0.0,4.370421886444092,0.0,0.0,0.0,0.2716746032238006,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211934242397546,-897.3460083007812,304.1513366699219,0.5948334336280823,0.0623176507651805,0.0569945722818374,293.1805725097656,297.1499938964844,293.1499938964844,0.0294755771756172,-1108.8834228515625,304.1525573730469,0.6284443140029907,0.0732579380273819,0.0704236254096031,293.1811218261719,297.1499938964844,293.1499938964844,0.0400173179805278,-955.47216796875,304.1529846191406,0.6607652902603149,0.0856346115469932,0.0606788024306297,293.1783447265625,297.1499938964844,293.1499938964844,0.053405113518238,-1525.275390625,304.15252685546875,0.700340747833252,0.1012092754244804,0.0968685299158096,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5447524785995483,0.050000000745058,0.2290300130844116,291.1547546386719,291.1499938964844,272.63458251953125,271.7781982421875,284.3460998535156,293.3102722167969,291.154541015625,1.0,0.1635896861553192,0.94097638130188,0.94097638130188,1.0,1.0,-0.6168191432952881,0.2676683962345123,0.3491507768630981,0.0894431173801422,0.0,0.0,0.1335200518369674,25.549549102783203,25.0,-1.524436116218567,-4237.5400390625,40.13800811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0928779020905494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124309748411178,0.1124352067708969,-4.230242666380946e-06,0.0,9.42592669161968e-05,0.0,0.0,4.365447044372559,0.0,0.0,0.0,0.2716552019119262,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209882277995347,-893.0462646484375,304.1512451171875,0.5937988758087158,0.0620153732597827,0.0567179955542087,293.17926025390625,297.1499938964844,293.1499938964844,0.0287501662969589,-1101.6630859375,304.1529541015625,0.6271345019340515,0.0727497637271881,0.0699357092380523,293.1801147460937,297.1499938964844,293.1499938964844,0.0395047478377819,-949.00439453125,304.15283203125,0.6592798233032227,0.0850484743714332,0.0602645091712474,293.17724609375,297.1499938964844,293.1499938964844,0.0529839098453521,-1517.8731689453125,304.1523742675781,0.699189305305481,0.100713737308979,0.0963927283883094,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5448139309883118,0.050000000745058,0.2290277779102325,291.1538391113281,291.1499938964844,272.63433837890625,271.7778015136719,284.3434143066406,293.3105163574219,291.1536865234375,1.0,0.1633367538452148,0.941044270992279,0.941044270992279,1.0,1.0,-0.6148307919502258,0.2668899893760681,0.3479407727718353,0.0888983979821205,0.0,0.0,0.1330711394548416,25.518856048583984,25.0,-1.124883055686951,-4225.5,39.891109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,304.2773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.77734375,18000.0,0.0,0.0,0.0926132872700691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122242137789726,0.1122284457087516,-4.229868864058517e-06,0.0,9.399071132065728e-05,0.0,0.0,4.356863975524902,0.0,0.0,0.0,0.2716217935085296,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209882277995347,-893.0462646484375,304.1512451171875,0.5937988758087158,0.0620153732597827,0.0567179955542087,293.17926025390625,297.1499938964844,293.1499938964844,0.0287501662969589,-1101.6630859375,304.1529541015625,0.6271345019340515,0.0727497637271881,0.0699357092380523,293.1801147460937,297.1499938964844,293.1499938964844,0.0395047478377819,-949.00439453125,304.15283203125,0.6592798233032227,0.0850484743714332,0.0602645091712474,293.17724609375,297.1499938964844,293.1499938964844,0.0529839098453521,-1517.8731689453125,304.1523742675781,0.699189305305481,0.100713737308979,0.0963927283883094,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5448139309883118,0.050000000745058,0.2290277779102325,291.1538391113281,291.1499938964844,272.63433837890625,271.7778015136719,284.3434143066406,293.3105163574219,291.1536865234375,1.0,0.1633367538452148,0.941044270992279,0.941044270992279,1.0,1.0,-0.6148307919502258,0.2668899893760681,0.3479407727718353,0.0888983979821205,0.0,0.0,0.1330711394548416,25.518856048583984,25.0,-1.124883055686951,-4225.5,39.891109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,304.2773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.77734375,18000.0,0.0,0.0,0.0926132872700691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122242137789726,0.1122284457087516,-4.229868864058517e-06,0.0,9.399071132065728e-05,0.0,0.0,4.356863975524902,0.0,0.0,0.0,0.2716217935085296,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207961667329072,-888.9913330078125,304.1511535644531,0.5928264856338501,0.0617313049733638,0.0564580224454402,293.177978515625,297.1499938964844,293.1499938964844,0.0282838270068168,-1094.0233154296875,304.1527099609375,0.6258875727653503,0.0722669884562492,0.0694720819592475,293.1791381835937,297.1499938964844,293.1499938964844,0.0390109121799469,-942.7670288085938,304.1527099609375,0.6578555107116699,0.0844841226935386,0.0598659701645374,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825060904026,-1510.826416015625,304.1522521972656,0.6980990171432495,0.100243367254734,0.0959412977099418,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5448784828186035,0.050000000745058,0.2290254235267639,291.1531677246094,291.1499938964844,272.6333312988281,271.77691650390625,284.34185791015625,293.31072998046875,291.1531066894531,1.0,0.1630977094173431,0.9411121606826782,0.9411121606826782,1.0,1.0,-0.6129394769668579,0.2660959661006927,0.3468435108661651,0.0885029360651969,0.0,0.0,0.1326957792043686,25.4903564453125,25.0,-0.6093876361846924,-4214.1494140625,39.65794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,304.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.092466190457344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120532304048538,0.1120574623346328,-4.22956281909137e-06,0.0,9.384143049828708e-05,0.0,0.0,4.349771499633789,0.0,0.0,0.0,0.2715942561626434,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207961667329072,-888.9913330078125,304.1511535644531,0.5928264856338501,0.0617313049733638,0.0564580224454402,293.177978515625,297.1499938964844,293.1499938964844,0.0282838270068168,-1094.0233154296875,304.1527099609375,0.6258875727653503,0.0722669884562492,0.0694720819592475,293.1791381835937,297.1499938964844,293.1499938964844,0.0390109121799469,-942.7670288085938,304.1527099609375,0.6578555107116699,0.0844841226935386,0.0598659701645374,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825060904026,-1510.826416015625,304.1522521972656,0.6980990171432495,0.100243367254734,0.0959412977099418,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5448784828186035,0.050000000745058,0.2290254235267639,291.1531677246094,291.1499938964844,272.6333312988281,271.77691650390625,284.34185791015625,293.31072998046875,291.1531066894531,1.0,0.1630977094173431,0.9411121606826782,0.9411121606826782,1.0,1.0,-0.6129394769668579,0.2660959661006927,0.3468435108661651,0.0885029360651969,0.0,0.0,0.1326957792043686,25.4903564453125,25.0,-0.6093876361846924,-4214.1494140625,39.65794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,304.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.092466190457344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120532304048538,0.1120574623346328,-4.22956281909137e-06,0.0,9.384143049828708e-05,0.0,0.0,4.349771499633789,0.0,0.0,0.0,0.2715942561626434,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206156149506568,-885.1431274414062,304.15106201171875,0.5919162631034851,0.0614655539393425,0.0562145225703716,293.1767272949219,297.1499938964844,293.1499938964844,0.0279964227229356,-1087.060302734375,304.1522827148437,0.6247021555900574,0.0718092992901802,0.069032534956932,293.1781921386719,297.1499938964844,293.1499938964844,0.0385313145816326,-936.6969604492188,304.1526184082031,0.6564857959747314,0.083939678966999,0.0594815798103809,293.17510986328125,297.1499938964844,293.1499938964844,0.0521964728832244,-1504.048095703125,304.15216064453125,0.6970654726028442,0.0997967794537544,0.0955125764012336,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5449453592300415,0.050000000745058,0.2290229797363281,291.1532287597656,291.1499938964844,272.631591796875,271.775634765625,284.34197998046875,293.3108825683594,291.1533203125,1.0,0.16287162899971,0.9411833882331848,0.9411833882331848,1.0,1.0,-0.6111409664154053,0.2652948796749115,0.3458460867404938,0.0882321074604988,0.0,0.0,0.1322680413722992,25.463808059692383,25.0,0.381584882736206,-4203.1513671875,39.437644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,304.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.0924132689833641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118785887956619,0.1118828132748603,-4.22929088017554e-06,0.0,9.378771937917918e-05,0.0,0.0,4.342569828033447,0.0,0.0,0.0,0.2715667188167572,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206156149506568,-885.1431274414062,304.15106201171875,0.5919162631034851,0.0614655539393425,0.0562145225703716,293.1767272949219,297.1499938964844,293.1499938964844,0.0279964227229356,-1087.060302734375,304.1522827148437,0.6247021555900574,0.0718092992901802,0.069032534956932,293.1781921386719,297.1499938964844,293.1499938964844,0.0385313145816326,-936.6969604492188,304.1526184082031,0.6564857959747314,0.083939678966999,0.0594815798103809,293.17510986328125,297.1499938964844,293.1499938964844,0.0521964728832244,-1504.048095703125,304.15216064453125,0.6970654726028442,0.0997967794537544,0.0955125764012336,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5449453592300415,0.050000000745058,0.2290229797363281,291.1532287597656,291.1499938964844,272.631591796875,271.775634765625,284.34197998046875,293.3108825683594,291.1533203125,1.0,0.16287162899971,0.9411833882331848,0.9411833882331848,1.0,1.0,-0.6111409664154053,0.2652948796749115,0.3458460867404938,0.0882321074604988,0.0,0.0,0.1322680413722992,25.463808059692383,25.0,0.381584882736206,-4203.1513671875,39.437644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,304.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.0924132689833641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118785887956619,0.1118828132748603,-4.22929088017554e-06,0.0,9.378771937917918e-05,0.0,0.0,4.342569828033447,0.0,0.0,0.0,0.2715667188167572,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462017863988,-881.5037231445312,304.1510009765625,0.5910544395446777,0.0612155981361866,0.0559859611093997,293.175537109375,297.1499938964844,293.1499938964844,0.0277255550026893,-1080.425048828125,304.1519775390625,0.6235644221305847,0.0713738650083541,0.0686147585511207,293.17724609375,297.1499938964844,293.1499938964844,0.0380667336285114,-930.8074951171876,304.15252685546875,0.6551588773727417,0.0834137350320816,0.0591104105114936,293.1740417480469,297.1499938964844,293.1499938964844,0.0518271438777446,-1497.5662841796875,304.15203857421875,0.6960772275924683,0.0993726477026939,0.0951055288314819,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5450062155723572,0.050000000745058,0.2290207594633102,291.1537780761719,291.1499938964844,272.6291198730469,271.7739562988281,284.34161376953125,293.3110656738281,291.15386962890625,1.0,0.1626576036214828,0.9412546157836914,0.9412546157836914,1.0,1.0,-0.6094287037849426,0.2645331025123596,0.3448955714702606,0.0879728272557258,0.0,0.0,0.131728708744049,25.4390869140625,25.0,0.7777729630470276,-4192.22265625,39.22925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,304.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0924270078539848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116552576422691,0.1116594821214675,-4.228968919051113e-06,0.0,9.380166738992556e-05,0.0,0.0,4.333388805389404,0.0,0.0,0.0,0.2715322375297546,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462017863988,-881.5037231445312,304.1510009765625,0.5910544395446777,0.0612155981361866,0.0559859611093997,293.175537109375,297.1499938964844,293.1499938964844,0.0277255550026893,-1080.425048828125,304.1519775390625,0.6235644221305847,0.0713738650083541,0.0686147585511207,293.17724609375,297.1499938964844,293.1499938964844,0.0380667336285114,-930.8074951171876,304.15252685546875,0.6551588773727417,0.0834137350320816,0.0591104105114936,293.1740417480469,297.1499938964844,293.1499938964844,0.0518271438777446,-1497.5662841796875,304.15203857421875,0.6960772275924683,0.0993726477026939,0.0951055288314819,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5450062155723572,0.050000000745058,0.2290207594633102,291.1537780761719,291.1499938964844,272.6291198730469,271.7739562988281,284.34161376953125,293.3110656738281,291.15386962890625,1.0,0.1626576036214828,0.9412546157836914,0.9412546157836914,1.0,1.0,-0.6094287037849426,0.2645331025123596,0.3448955714702606,0.0879728272557258,0.0,0.0,0.131728708744049,25.4390869140625,25.0,0.7777729630470276,-4192.22265625,39.22925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,304.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0924270078539848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116552576422691,0.1116594821214675,-4.228968919051113e-06,0.0,9.380166738992556e-05,0.0,0.0,4.333388805389404,0.0,0.0,0.0,0.2715322375297546,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203655343502759,-879.7626342773438,304.1509704589844,0.590640664100647,0.0610960982739925,0.0558767132461071,293.1749572753906,297.1499938964844,293.1499938964844,0.0275983028113842,-1077.2222900390625,304.15185546875,0.6230126023292542,0.0711639747023582,0.068413458764553,293.17681884765625,297.1499938964844,293.1499938964844,0.037840474396944,-927.9367065429688,304.1524658203125,0.6545116901397705,0.0831574201583862,0.0589295662939548,293.1735534667969,297.1499938964844,293.1499938964844,0.0516492761671543,-1494.4471435546875,304.1520080566406,0.6956005096435547,0.0991687253117561,0.0949098244309425,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5450352430343628,0.050000000745058,0.2290196865797042,291.154052734375,291.1499938964844,272.6276550292969,271.77294921875,284.34149169921875,293.3111267089844,291.1541748046875,1.0,0.162554919719696,0.9412901997566224,0.9412901997566224,1.0,1.0,-0.6086028218269348,0.2641605138778686,0.3444423079490661,0.0878597423434257,0.0,0.0,0.1314285993576049,25.427410125732425,25.0,0.8580315709114075,-4186.87109375,39.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,304.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0924502536654472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115295141935348,0.1115337386727333,-4.228782017889898e-06,0.0,9.382525604451077e-05,0.0,0.0,4.3282151222229,0.0,0.0,0.0,0.2715127468109131,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202872864902019,-878.0685424804688,304.15093994140625,0.5902372598648071,0.0609799288213253,0.0557705052196979,293.1744079589844,297.1499938964844,293.1499938964844,0.0274741165339946,-1074.09130859375,304.1517333984375,0.6224708557128906,0.0709588080644607,0.0682167038321495,293.1763610839844,297.1499938964844,293.1499938964844,0.0376178622245788,-925.1104736328124,304.1524353027344,0.653874397277832,0.0829051658511161,0.0587516017258167,293.17303466796875,297.1499938964844,293.1499938964844,0.051475528627634,-1491.4019775390625,304.1519470214844,0.6951345801353455,0.0989698022603988,0.0947189033031463,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5450635552406311,0.050000000745058,0.2290186583995819,291.15435791015625,291.1499938964844,272.6260070800781,271.7718811035156,284.3414306640625,293.31121826171875,291.15447998046875,1.0,0.1624548584222793,0.941329836845398,0.941329836845398,1.0,1.0,-0.6077952980995178,0.2637926340103149,0.3440026342868805,0.0877575129270553,0.0,0.0,0.131107747554779,25.41614151000977,25.0,0.9134951829910278,-4181.60986328125,39.03182601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.0924795717000961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113953292369842,0.1113995611667633,-4.228581474308157e-06,0.0,9.385500743519516e-05,0.0,0.0,4.322693824768066,0.0,0.0,0.0,0.2714919149875641,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380793005228,-874.82373046875,304.15087890625,0.5894628167152405,0.0607577376067638,0.055567342787981,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277165204286,-1068.0457763671875,304.1515808105469,0.6214178204536438,0.0705626904964447,0.0678368955850601,293.1755065917969,297.1499938964844,293.1499938964844,0.0371837243437767,-919.593017578125,304.15234375,0.6526302099227905,0.0824129432439804,0.0584043897688388,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407330632209,-1485.5384521484375,304.15185546875,0.694236159324646,0.0985872596502304,0.0943517163395881,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5451180338859558,0.050000000745058,0.2290166765451431,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.34136962890625,293.3113708496094,291.1551208496094,1.0,0.1622625142335891,0.9414089918136596,0.9414089918136596,1.0,1.0,-0.606235921382904,0.2630722224712372,0.3431636691093445,0.087583303451538,0.0,0.0,0.1303966790437698,25.394794464111328,25.0,0.9669827222824096,-4171.34619140625,38.84455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,304.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.092544786632061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110980361700058,0.1111022606492042,-4.228135821904289e-06,0.0,9.392118954565376e-05,0.0,0.0,4.310462951660156,0.0,0.0,0.0,0.2714457213878631,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380793005228,-874.82373046875,304.15087890625,0.5894628167152405,0.0607577376067638,0.055567342787981,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277165204286,-1068.0457763671875,304.1515808105469,0.6214178204536438,0.0705626904964447,0.0678368955850601,293.1755065917969,297.1499938964844,293.1499938964844,0.0371837243437767,-919.593017578125,304.15234375,0.6526302099227905,0.0824129432439804,0.0584043897688388,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407330632209,-1485.5384521484375,304.15185546875,0.694236159324646,0.0985872596502304,0.0943517163395881,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5451180338859558,0.050000000745058,0.2290166765451431,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.34136962890625,293.3113708496094,291.1551208496094,1.0,0.1622625142335891,0.9414089918136596,0.9414089918136596,1.0,1.0,-0.606235921382904,0.2630722224712372,0.3431636691093445,0.087583303451538,0.0,0.0,0.1303966790437698,25.394794464111328,25.0,0.9669827222824096,-4171.34619140625,38.84455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,304.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.092544786632061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110980361700058,0.1111022606492042,-4.228135821904289e-06,0.0,9.392118954565376e-05,0.0,0.0,4.310462951660156,0.0,0.0,0.0,0.2714457213878631,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019998051226139,-871.7615966796875,304.1508178710937,0.5887291431427002,0.0605482868850231,0.0553757734596729,293.1722717285156,297.1499938964844,293.1499938964844,0.026968240737915,-1062.272705078125,304.1514892578125,0.6204018592834473,0.0701841413974762,0.0674740001559257,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636755108833,-914.2471923828124,304.1522521972656,0.6514238715171814,0.0819360613822937,0.0580680556595325,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222430944442,-1479.9661865234375,304.1517639160156,0.6933801770210266,0.0982240810990333,0.0940030217170715,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5451696515083313,0.050000000745058,0.2290147840976715,291.1556701660156,291.1499938964844,272.6178894042969,271.7667541503906,284.34136962890625,293.3115234375,291.1557922363281,1.0,0.1620797961950302,0.9414882063865662,0.9414882063865662,1.0,1.0,-0.6047461032867432,0.2623733282089233,0.3423727750778198,0.0874413549900055,0.0,0.0,0.1295975595712661,25.374860763549805,25.0,0.943286955356598,-4161.41162109375,38.66667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,304.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.09260144084692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107630878686904,0.1107673197984695,-4.227629688102752e-06,0.0,9.397869143867864e-05,0.0,0.0,4.296684265136719,0.0,0.0,0.0,0.2713936269283294,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019998051226139,-871.7615966796875,304.1508178710937,0.5887291431427002,0.0605482868850231,0.0553757734596729,293.1722717285156,297.1499938964844,293.1499938964844,0.026968240737915,-1062.272705078125,304.1514892578125,0.6204018592834473,0.0701841413974762,0.0674740001559257,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636755108833,-914.2471923828124,304.1522521972656,0.6514238715171814,0.0819360613822937,0.0580680556595325,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222430944442,-1479.9661865234375,304.1517639160156,0.6933801770210266,0.0982240810990333,0.0940030217170715,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5451696515083313,0.050000000745058,0.2290147840976715,291.1556701660156,291.1499938964844,272.6178894042969,271.7667541503906,284.34136962890625,293.3115234375,291.1557922363281,1.0,0.1620797961950302,0.9414882063865662,0.9414882063865662,1.0,1.0,-0.6047461032867432,0.2623733282089233,0.3423727750778198,0.0874413549900055,0.0,0.0,0.1295975595712661,25.374860763549805,25.0,0.943286955356598,-4161.41162109375,38.66667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,304.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.09260144084692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107630878686904,0.1107673197984695,-4.227629688102752e-06,0.0,9.397869143867864e-05,0.0,0.0,4.296684265136719,0.0,0.0,0.0,0.2713936269283294,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019867118448019,-868.8841552734375,304.1507568359375,0.5880358219146729,0.0603514425456523,0.0551956556737422,293.1712646484375,297.1499938964844,293.1499938964844,0.0266699958592653,-1056.7691650390625,304.1514892578125,0.6194211840629578,0.0698225423693656,0.0671274289488792,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577418029308,-909.0738525390624,304.1521911621094,0.6502543091773987,0.0814742296934127,0.0577423684298992,293.1701354980469,297.1499938964844,293.1499938964844,0.0505203828215599,-1474.690673828125,304.15167236328125,0.6925663948059082,0.0978801622986793,0.0936727076768875,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5452181696891785,0.050000000745058,0.2290130108594894,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.34130859375,293.3116760253906,291.1563720703125,1.0,0.1619063168764114,0.9415699243545532,0.9415699243545532,1.0,1.0,-0.6033246517181396,0.2617005407810211,0.3416241109371185,0.0873199254274368,0.0,0.0,0.1287192106246948,25.356220245361328,25.0,0.8295530676841736,-4151.83154296875,38.49787139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,304.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0926325023174285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103934794664383,0.1103977113962173,-4.227065346640302e-06,0.0,9.40102108870633e-05,0.0,0.0,4.281480312347412,0.0,0.0,0.0,0.2713360786437988,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019867118448019,-868.8841552734375,304.1507568359375,0.5880358219146729,0.0603514425456523,0.0551956556737422,293.1712646484375,297.1499938964844,293.1499938964844,0.0266699958592653,-1056.7691650390625,304.1514892578125,0.6194211840629578,0.0698225423693656,0.0671274289488792,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577418029308,-909.0738525390624,304.1521911621094,0.6502543091773987,0.0814742296934127,0.0577423684298992,293.1701354980469,297.1499938964844,293.1499938964844,0.0505203828215599,-1474.690673828125,304.15167236328125,0.6925663948059082,0.0978801622986793,0.0936727076768875,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5452181696891785,0.050000000745058,0.2290130108594894,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.34130859375,293.3116760253906,291.1563720703125,1.0,0.1619063168764114,0.9415699243545532,0.9415699243545532,1.0,1.0,-0.6033246517181396,0.2617005407810211,0.3416241109371185,0.0873199254274368,0.0,0.0,0.1287192106246948,25.356220245361328,25.0,0.8295530676841736,-4151.83154296875,38.49787139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,304.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0926325023174285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103934794664383,0.1103977113962173,-4.227065346640302e-06,0.0,9.40102108870633e-05,0.0,0.0,4.281480312347412,0.0,0.0,0.0,0.2713360786437988,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.019745273515582,-866.1951904296875,304.15069580078125,0.5873829126358032,0.0601671300828456,0.0550269000232219,293.1703186035156,297.1499938964844,293.1499938964844,0.0263921655714511,-1051.5272216796875,304.1514587402344,0.6184743642807007,0.0694774836301803,0.0667966827750206,293.173095703125,297.1499938964844,293.1499938964844,0.0359660424292087,-904.0751953125,304.152099609375,0.6491203904151917,0.0810271650552749,0.0574271269142627,293.16925048828125,297.1499938964844,293.1499938964844,0.0502355583012104,-1469.7193603515625,304.151611328125,0.6917945742607117,0.097555436193943,0.0933606848120689,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5452631711959839,0.050000000745058,0.2290113717317581,291.15673828125,291.1499938964844,272.6075744628906,271.760498046875,284.3409423828125,293.31182861328125,291.15679931640625,1.0,0.1617416739463806,0.9416517019271852,0.9416517019271852,1.0,1.0,-0.6019704341888428,0.2610589563846588,0.3409114778041839,0.0872060507535934,0.0,0.0,0.1277834624052047,25.338733673095703,25.0,0.6206885576248169,-4142.6630859375,38.33780288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507263183594,304.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0926240161061286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099976301193237,0.1100018545985221,-4.226451892463956e-06,0.0,9.40015961532481e-05,0.0,0.0,4.265195846557617,0.0,0.0,0.0,0.2712743282318115,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.019745273515582,-866.1951904296875,304.15069580078125,0.5873829126358032,0.0601671300828456,0.0550269000232219,293.1703186035156,297.1499938964844,293.1499938964844,0.0263921655714511,-1051.5272216796875,304.1514587402344,0.6184743642807007,0.0694774836301803,0.0667966827750206,293.173095703125,297.1499938964844,293.1499938964844,0.0359660424292087,-904.0751953125,304.152099609375,0.6491203904151917,0.0810271650552749,0.0574271269142627,293.16925048828125,297.1499938964844,293.1499938964844,0.0502355583012104,-1469.7193603515625,304.151611328125,0.6917945742607117,0.097555436193943,0.0933606848120689,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5452631711959839,0.050000000745058,0.2290113717317581,291.15673828125,291.1499938964844,272.6075744628906,271.760498046875,284.3409423828125,293.31182861328125,291.15679931640625,1.0,0.1617416739463806,0.9416517019271852,0.9416517019271852,1.0,1.0,-0.6019704341888428,0.2610589563846588,0.3409114778041839,0.0872060507535934,0.0,0.0,0.1277834624052047,25.338733673095703,25.0,0.6206885576248169,-4142.6630859375,38.33780288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507263183594,304.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0926240161061286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099976301193237,0.1100018545985221,-4.226451892463956e-06,0.0,9.40015961532481e-05,0.0,0.0,4.265195846557617,0.0,0.0,0.0,0.2712743282318115,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196875538676977,-864.9179077148438,304.15069580078125,0.5870705842971802,0.0600793622434139,0.0549465008080005,293.1698608398437,297.1499938964844,293.1499938964844,0.0262608770281076,-1048.9957275390625,304.15142822265625,0.6180124282836914,0.069310650229454,0.06663678586483,293.1727294921875,297.1499938964844,293.1499938964844,0.0357752367854118,-901.6378173828124,304.1520690917969,0.6485657691955566,0.0808087661862373,0.0572731271386146,293.1687927246094,297.1499938964844,293.1499938964844,0.0500992387533187,-1467.342529296875,304.15155029296875,0.6914233565330505,0.0973998084664344,0.0932110846042633,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5452843308448792,0.050000000745058,0.229010596871376,291.15692138671875,291.1499938964844,272.60467529296875,271.7587585449219,284.34063720703125,293.3119201660156,291.1569519042969,1.0,0.1616623699665069,0.941692590713501,0.941692590713501,1.0,1.0,-0.6013168096542358,0.2607505917549133,0.3405661880970001,0.0871482491493225,0.0,0.0,0.127304345369339,25.33035469055176,25.0,0.4867177605628967,-4138.2490234375,38.2607650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,304.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0926034301519393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097941547632217,0.1097983866930008,-4.226132659823634e-06,0.0,9.398070687893778e-05,0.0,0.0,4.256824493408203,0.0,0.0,0.0,0.2712424993515014,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196319669485092,-863.6859130859375,304.1506652832031,0.5867676734924316,0.0599945113062858,0.0548687390983104,293.1694030761719,297.1499938964844,293.1499938964844,0.0261330269277095,-1046.5247802734375,304.1513977050781,0.6175578832626343,0.0691475495696067,0.0664804503321647,293.17236328125,297.1499938964844,293.1499938964844,0.0355877950787544,-899.2418823242188,304.15203857421875,0.6480192542076111,0.0805937498807907,0.0571215152740478,293.1683654785156,297.1499938964844,293.1499938964844,0.0499670207500457,-1465.0389404296875,304.1515197753906,0.6910619139671326,0.097248651087284,0.0930657461285591,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453046560287476,0.050000000745058,0.2290098667144775,291.1570129394531,291.1499938964844,272.6016845703125,271.7569885253906,284.3401794433594,293.3119812011719,291.15704345703125,1.0,0.1615850031375885,0.941736936569214,0.941736936569214,1.0,1.0,-0.6006786227226257,0.2604511678218841,0.3402274250984192,0.0870883986353874,0.0,0.0,0.1268229633569717,25.32220268249512,25.0,0.3361062407493591,-4133.962890625,38.1856803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0925714075565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095891296863555,0.1095933616161346,-4.2258088797098026e-06,0.0,9.394820517627522e-05,0.0,0.0,4.24838924407959,0.0,0.0,0.0,0.2712104320526123,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267908275127,-861.35009765625,304.1506042480469,0.5861884951591492,0.0598330348730087,0.054720651358366,293.1685485839844,297.1499938964844,293.1499938964844,0.0258868560194969,-1041.751220703125,304.1513366699219,0.6166688799858093,0.0688316151499748,0.0661776438355445,293.171630859375,297.1499938964844,293.1499938964844,0.0352223962545394,-894.5667114257812,304.1519775390625,0.6469487547874451,0.0801731869578361,0.0568249635398387,293.16748046875,297.1499938964844,293.1499938964844,0.0497142262756824,-1460.6395263671875,304.15142822265625,0.6903667449951172,0.0969589501619339,0.0927870571613311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.545342743396759,0.050000000745058,0.2290084809064865,291.1571044921875,291.1499938964844,272.5953369140625,271.7532958984375,284.3388977050781,293.3121337890625,291.1570739746094,1.0,0.1614356786012649,0.9418255686759948,0.9418255686759948,1.0,1.0,-0.5994454622268677,0.259878545999527,0.3395669162273407,0.0869597196578979,0.0,0.0,0.1258697062730789,25.30648803710937,25.0,0.0039976756088435,-4125.794921875,38.040924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.1319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0924751237034797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091814711689949,0.1091856956481933,-4.2251563172612805e-06,0.0,9.385049634147435e-05,0.0,0.0,4.23161506652832,0.0,0.0,0.0,0.2711464762687683,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267908275127,-861.35009765625,304.1506042480469,0.5861884951591492,0.0598330348730087,0.054720651358366,293.1685485839844,297.1499938964844,293.1499938964844,0.0258868560194969,-1041.751220703125,304.1513366699219,0.6166688799858093,0.0688316151499748,0.0661776438355445,293.171630859375,297.1499938964844,293.1499938964844,0.0352223962545394,-894.5667114257812,304.1519775390625,0.6469487547874451,0.0801731869578361,0.0568249635398387,293.16748046875,297.1499938964844,293.1499938964844,0.0497142262756824,-1460.6395263671875,304.15142822265625,0.6903667449951172,0.0969589501619339,0.0927870571613311,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.545342743396759,0.050000000745058,0.2290084809064865,291.1571044921875,291.1499938964844,272.5953369140625,271.7532958984375,284.3388977050781,293.3121337890625,291.1570739746094,1.0,0.1614356786012649,0.9418255686759948,0.9418255686759948,1.0,1.0,-0.5994454622268677,0.259878545999527,0.3395669162273407,0.0869597196578979,0.0,0.0,0.1258697062730789,25.30648803710937,25.0,0.0039976756088435,-4125.794921875,38.040924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.1319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0924751237034797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091814711689949,0.1091856956481933,-4.2251563172612805e-06,0.0,9.385049634147435e-05,0.0,0.0,4.23161506652832,0.0,0.0,0.0,0.2711464762687683,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194301661103963,-859.1995239257812,304.15057373046875,0.585648775100708,0.0596834458410739,0.0545832924544811,293.167724609375,297.1499938964844,293.1499938964844,0.0256539247930049,-1037.2154541015625,304.1512756347656,0.6158092617988586,0.0685301423072815,0.0658886954188346,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705016076564,-890.0584106445312,304.1518859863281,0.6459107995033264,0.0797661393880844,0.0565379336476326,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782365858554,-1456.5391845703125,304.1513366699219,0.6897120475769043,0.0966873988509178,0.0925256237387657,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5453774929046631,0.050000000745058,0.229007214307785,291.15692138671875,291.1499938964844,272.5885925292969,271.7494201660156,284.3370666503906,293.31231689453125,291.1568603515625,1.0,0.1612938493490219,0.9419142603874208,0.9419142603874208,1.0,1.0,-0.5982741117477417,0.2593434751033783,0.3389306366443634,0.0868178978562355,0.0,0.0,0.1249579265713691,25.291540145874023,25.0,-0.328637033700943,-4118.26513671875,37.90375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,304.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.0923352763056755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087891235947609,0.1087933480739593,-4.224516942485934e-06,0.0,9.370856423629448e-05,0.0,0.0,4.215468406677246,0.0,0.0,0.0,0.2710847556591034,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194301661103963,-859.1995239257812,304.15057373046875,0.585648775100708,0.0596834458410739,0.0545832924544811,293.167724609375,297.1499938964844,293.1499938964844,0.0256539247930049,-1037.2154541015625,304.1512756347656,0.6158092617988586,0.0685301423072815,0.0658886954188346,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705016076564,-890.0584106445312,304.1518859863281,0.6459107995033264,0.0797661393880844,0.0565379336476326,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782365858554,-1456.5391845703125,304.1513366699219,0.6897120475769043,0.0966873988509178,0.0925256237387657,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5453774929046631,0.050000000745058,0.229007214307785,291.15692138671875,291.1499938964844,272.5885925292969,271.7494201660156,284.3370666503906,293.31231689453125,291.1568603515625,1.0,0.1612938493490219,0.9419142603874208,0.9419142603874208,1.0,1.0,-0.5982741117477417,0.2593434751033783,0.3389306366443634,0.0868178978562355,0.0,0.0,0.1249579265713691,25.291540145874023,25.0,-0.328637033700943,-4118.26513671875,37.90375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,304.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.0923352763056755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087891235947609,0.1087933480739593,-4.224516942485934e-06,0.0,9.370856423629448e-05,0.0,0.0,4.215468406677246,0.0,0.0,0.0,0.2710847556591034,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414147943258,-857.2205200195312,304.1505432128906,0.5851466655731201,0.0595449917018413,0.0544559732079505,293.1669311523437,297.1499938964844,293.1499938964844,0.0254328958690166,-1032.8935546875,304.1512145996094,0.6149762272834778,0.0682418122887611,0.0656123161315918,293.1702880859375,297.1499938964844,293.1499938964844,0.0345309898257255,-885.7025756835938,304.1518249511719,0.644903302192688,0.0793716013431549,0.0562596954405307,293.16583251953125,297.1499938964844,293.1499938964844,0.049257792532444,-1452.7149658203125,304.1512756347656,0.6890957355499268,0.0964327752590179,0.0922802537679672,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.545409619808197,0.050000000745058,0.2290060520172119,291.1565246582031,291.1499938964844,272.5814514160156,271.74542236328125,284.3347473144531,293.3124694824219,291.15643310546875,1.0,0.161158800125122,0.9420024752616882,0.9420024752616882,1.0,1.0,-0.5971598625183105,0.2588433027267456,0.3383165597915649,0.0866635292768478,0.0,0.0,0.1241113394498825,25.277223587036133,25.0,-0.6238074898719788,-4111.38037109375,37.77348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,304.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0921609103679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084228903055191,0.1084271147847175,-4.223910309519852e-06,0.0,9.353160567115992e-05,0.0,0.0,4.200393199920654,0.0,0.0,0.0,0.2710269689559936,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414147943258,-857.2205200195312,304.1505432128906,0.5851466655731201,0.0595449917018413,0.0544559732079505,293.1669311523437,297.1499938964844,293.1499938964844,0.0254328958690166,-1032.8935546875,304.1512145996094,0.6149762272834778,0.0682418122887611,0.0656123161315918,293.1702880859375,297.1499938964844,293.1499938964844,0.0345309898257255,-885.7025756835938,304.1518249511719,0.644903302192688,0.0793716013431549,0.0562596954405307,293.16583251953125,297.1499938964844,293.1499938964844,0.049257792532444,-1452.7149658203125,304.1512756347656,0.6890957355499268,0.0964327752590179,0.0922802537679672,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.545409619808197,0.050000000745058,0.2290060520172119,291.1565246582031,291.1499938964844,272.5814514160156,271.74542236328125,284.3347473144531,293.3124694824219,291.15643310546875,1.0,0.161158800125122,0.9420024752616882,0.9420024752616882,1.0,1.0,-0.5971598625183105,0.2588433027267456,0.3383165597915649,0.0866635292768478,0.0,0.0,0.1241113394498825,25.277223587036133,25.0,-0.6238074898719788,-4111.38037109375,37.77348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,304.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0921609103679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084228903055191,0.1084271147847175,-4.223910309519852e-06,0.0,9.353160567115992e-05,0.0,0.0,4.200393199920654,0.0,0.0,0.0,0.2710269689559936,4.0,0.0,1.0
