time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192607641220092,-855.4193115234375,304.1504821777344,0.5846856236457825,0.0594182759523391,0.0543392300605773,293.1661682128906,297.1499938964844,293.1499938964844,0.0252237766981124,-1028.7879638671875,304.1511535644531,0.6141719818115234,0.0679669827222824,0.0653488114476203,293.16961669921875,297.1499938964844,293.1499938964844,0.034204114228487,-881.5023803710938,304.1517639160156,0.6439282298088074,0.07899010181427,0.0559906102716922,293.1650390625,297.1499938964844,293.1499938964844,0.0490534529089927,-1449.17529296875,304.15118408203125,0.6885209679603577,0.0961959213018417,0.0920517519116401,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5454397797584534,0.050000000745058,0.2290049642324447,291.1559753417969,291.1499938964844,272.5740051269531,271.74127197265625,284.3319702148437,293.3126220703125,291.1558532714844,1.0,0.1610306501388549,0.942090630531311,0.942090630531311,1.0,1.0,-0.5961050391197205,0.2583769857883453,0.3377280533313751,0.0865016281604766,0.0,0.0,0.1233547553420066,25.263484954833984,25.0,-0.8476240038871765,-4105.18017578125,37.65026092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0919597968459129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080936565995216,0.10809788107872,-4.223355063004419e-06,0.0,9.332750778412446e-05,0.0,0.0,4.186838150024414,0.0,0.0,0.0,0.2709748446941376,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192607641220092,-855.4193115234375,304.1504821777344,0.5846856236457825,0.0594182759523391,0.0543392300605773,293.1661682128906,297.1499938964844,293.1499938964844,0.0252237766981124,-1028.7879638671875,304.1511535644531,0.6141719818115234,0.0679669827222824,0.0653488114476203,293.16961669921875,297.1499938964844,293.1499938964844,0.034204114228487,-881.5023803710938,304.1517639160156,0.6439282298088074,0.07899010181427,0.0559906102716922,293.1650390625,297.1499938964844,293.1499938964844,0.0490534529089927,-1449.17529296875,304.15118408203125,0.6885209679603577,0.0961959213018417,0.0920517519116401,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5454397797584534,0.050000000745058,0.2290049642324447,291.1559753417969,291.1499938964844,272.5740051269531,271.74127197265625,284.3319702148437,293.3126220703125,291.1558532714844,1.0,0.1610306501388549,0.942090630531311,0.942090630531311,1.0,1.0,-0.5961050391197205,0.2583769857883453,0.3377280533313751,0.0865016281604766,0.0,0.0,0.1233547553420066,25.263484954833984,25.0,-0.8476240038871765,-4105.18017578125,37.65026092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0919597968459129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080936565995216,0.10809788107872,-4.223355063004419e-06,0.0,9.332750778412446e-05,0.0,0.0,4.186838150024414,0.0,0.0,0.0,0.2709748446941376,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192232858389616,-854.5813598632812,304.1504821777344,0.5844701528549194,0.0593591481447219,0.0542846582829952,293.1658020019531,297.1499938964844,293.1499938964844,0.0251233298331499,-1026.8099365234375,304.151123046875,0.6137802004814148,0.0678343176841735,0.0652215927839279,293.1693115234375,297.1499938964844,293.1499938964844,0.0340450964868068,-879.4564819335938,304.1517333984375,0.6434524059295654,0.0788039863109588,0.0558593273162841,293.1646423339844,297.1499938964844,293.1499938964844,0.0489569492638111,-1447.5052490234375,304.1511535644531,0.6882487535476685,0.096083864569664,0.0919435322284698,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5454544425010681,0.050000000745058,0.2290044277906417,291.1556396484375,291.1499938964844,272.5701599121094,271.7391662597656,284.3304443359375,293.3127136230469,291.155517578125,1.0,0.1609689742326736,0.9421347379684448,0.9421347379684448,1.0,1.0,-0.5955988168716431,0.2581551671028137,0.3374436497688293,0.0864196345210075,0.0,0.0,0.1230125948786735,25.256799697875977,25.0,-0.9289387464523317,-4102.31982421875,37.59112930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,304.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.0918528512120246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079441606998443,0.1079483851790428,-4.223099949740572e-06,0.0,9.321897232439368e-05,0.0,0.0,4.180682182312012,0.0,0.0,0.0,0.2709511220455169,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191876273602247,-853.7835083007812,304.15045166015625,0.5842646956443787,0.0593027472496032,0.0542325489223003,293.1654663085937,297.1499938964844,293.1499938964844,0.0250254701822996,-1024.8787841796875,304.151123046875,0.6133951544761658,0.0677046924829483,0.065097264945507,293.16900634765625,297.1499938964844,293.1499938964844,0.0338888876140117,-877.44482421875,304.1517028808594,0.6429843306541443,0.0786208659410476,0.0557301379740238,293.16424560546875,297.1499938964844,293.1499938964844,0.0488640591502189,-1445.8988037109375,304.151123046875,0.6879866123199463,0.0959759056568145,0.0918392166495323,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5454688668251038,0.050000000745058,0.22900390625,291.1553039550781,291.1499938964844,272.5662536621094,271.737060546875,284.3288879394531,293.3127746582031,291.1551513671875,1.0,0.1609088331460952,0.9421807527542114,0.9421807527542114,1.0,1.0,-0.5951061844825745,0.2579402029514313,0.3371659815311432,0.086338073015213,0.0,0.0,0.1226949170231819,25.25022315979004,25.0,-0.9899252653121948,-4099.6083984375,37.53357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,304.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.0917435139417648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078050062060356,0.107809230685234,-4.222860752634006e-06,0.0,9.310799941886216e-05,0.0,0.0,4.174951076507568,0.0,0.0,0.0,0.2709290087223053,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219877451658,-852.3132934570312,304.1504211425781,0.5838861465454102,0.0591986775398254,0.0541361756622791,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377118259668,-1021.1622924804688,304.15106201171875,0.6126473546028137,0.0674550086259841,0.0648577138781547,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851795971393,-873.5281372070312,304.1516418457031,0.6420729160308838,0.0782641172409057,0.0554784089326858,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896187067031,-1442.8843994140625,304.1510314941406,0.6874946355819702,0.0957730859518051,0.0916429683566093,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5454977750778198,0.050000000745058,0.2290028631687164,291.1545715332031,291.1499938964844,272.5582275390625,271.7327880859375,284.3255920410156,293.3129577636719,291.1544189453125,1.0,0.1607933044433593,0.9422727823257446,0.9422727823257446,1.0,1.0,-0.5941641926765442,0.257530003786087,0.3366341590881347,0.0861804336309433,0.0,0.0,0.1221379861235618,25.23738670349121,25.0,-1.0484280586242676,-4094.625244140625,37.42342376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.091522991657257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075600385665893,0.1075642630457878,-4.222434654366225e-06,0.0,9.28841982386075e-05,0.0,0.0,4.164859771728516,0.0,0.0,0.0,0.2708899676799774,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219877451658,-852.3132934570312,304.1504211425781,0.5838861465454102,0.0591986775398254,0.0541361756622791,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377118259668,-1021.1622924804688,304.15106201171875,0.6126473546028137,0.0674550086259841,0.0648577138781547,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851795971393,-873.5281372070312,304.1516418457031,0.6420729160308838,0.0782641172409057,0.0554784089326858,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896187067031,-1442.8843994140625,304.1510314941406,0.6874946355819702,0.0957730859518051,0.0916429683566093,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5454977750778198,0.050000000745058,0.2290028631687164,291.1545715332031,291.1499938964844,272.5582275390625,271.7327880859375,284.3255920410156,293.3129577636719,291.1544189453125,1.0,0.1607933044433593,0.9422727823257446,0.9422727823257446,1.0,1.0,-0.5941641926765442,0.257530003786087,0.3366341590881347,0.0861804336309433,0.0,0.0,0.1221379861235618,25.23738670349121,25.0,-1.0484280586242676,-4094.625244140625,37.42342376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.091522991657257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075600385665893,0.1075642630457878,-4.222434654366225e-06,0.0,9.28841982386075e-05,0.0,0.0,4.164859771728516,0.0,0.0,0.0,0.2708899676799774,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636441111564,-851.0044555664062,304.1503601074219,0.5835510492324829,0.0591060332953929,0.0540500693023204,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600192040205,-1017.6304321289062,304.1510009765625,0.6119294166564941,0.0672177001833915,0.0646299049258232,293.16778564453125,297.1499938964844,293.1499938964844,0.033292606472969,-869.7471923828125,304.1515808105469,0.641194224357605,0.0779197290539741,0.0552353262901306,293.1626892089844,297.1499938964844,293.1499938964844,0.0485297329723835,-1440.123779296875,304.15093994140625,0.6870458126068115,0.0955873131752014,0.0914628580212593,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5455272197723389,0.050000000745058,0.2290017902851104,291.1538391113281,291.1499938964844,272.54998779296875,271.7284851074219,284.3222351074219,293.3131103515625,291.1536865234375,1.0,0.1606839001178741,0.9423647522926332,0.9423647522926332,1.0,1.0,-0.5932782888412476,0.2571429312229156,0.3361353278160095,0.0860356464982032,0.0,0.0,0.1216800138354301,25.22491455078125,25.0,-1.0332186222076416,-4090.1611328125,37.31962966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0913085117936134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073575392365455,0.1073617562651634,-4.222077677695779e-06,0.0,9.266653069062158e-05,0.0,0.0,4.156515598297119,0.0,0.0,0.0,0.2708576321601867,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636441111564,-851.0044555664062,304.1503601074219,0.5835510492324829,0.0591060332953929,0.0540500693023204,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600192040205,-1017.6304321289062,304.1510009765625,0.6119294166564941,0.0672177001833915,0.0646299049258232,293.16778564453125,297.1499938964844,293.1499938964844,0.033292606472969,-869.7471923828125,304.1515808105469,0.641194224357605,0.0779197290539741,0.0552353262901306,293.1626892089844,297.1499938964844,293.1499938964844,0.0485297329723835,-1440.123779296875,304.15093994140625,0.6870458126068115,0.0955873131752014,0.0914628580212593,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5455272197723389,0.050000000745058,0.2290017902851104,291.1538391113281,291.1499938964844,272.54998779296875,271.7284851074219,284.3222351074219,293.3131103515625,291.1536865234375,1.0,0.1606839001178741,0.9423647522926332,0.9423647522926332,1.0,1.0,-0.5932782888412476,0.2571429312229156,0.3361353278160095,0.0860356464982032,0.0,0.0,0.1216800138354301,25.22491455078125,25.0,-1.0332186222076416,-4090.1611328125,37.31962966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0913085117936134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073575392365455,0.1073617562651634,-4.222077677695779e-06,0.0,9.266653069062158e-05,0.0,0.0,4.156515598297119,0.0,0.0,0.0,0.2708576321601867,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190122257918119,-849.8494262695312,304.1503295898437,0.5832585692405701,0.0590243823826313,0.0539738498628139,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917701929807,-1014.2723999023438,304.15093994140625,0.6112409234046936,0.0669921934604644,0.0644133016467094,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105721950531,-866.0944213867188,304.1515197753906,0.6403473615646362,0.0775871351361274,0.0550005175173282,293.1619567871094,297.1499938964844,293.1499938964844,0.0483837090432643,-1437.6046142578125,304.15087890625,0.6866391897201538,0.0954179465770721,0.0912982821464538,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5455577969551086,0.050000000745058,0.2290006875991821,291.15313720703125,291.1499938964844,272.5409851074219,271.7246398925781,284.3186950683594,293.3132629394531,291.1529846191406,1.0,0.1605802327394485,0.9424570202827454,0.9424570202827454,1.0,1.0,-0.5924462080001831,0.2567765116691589,0.3356696963310241,0.0859065502882003,0.0,0.0,0.1213113218545913,25.21274375915528,25.0,-0.9997871518135072,-4086.17626953125,37.22185897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0911082178354263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071933433413505,0.107197567820549,-4.221783456159756e-06,0.0,9.246325498679651e-05,0.0,0.0,4.149747371673584,0.0,0.0,0.0,0.2708313167095184,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190122257918119,-849.8494262695312,304.1503295898437,0.5832585692405701,0.0590243823826313,0.0539738498628139,293.1634521484375,297.1499938964844,293.1499938964844,0.0244917701929807,-1014.2723999023438,304.15093994140625,0.6112409234046936,0.0669921934604644,0.0644133016467094,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105721950531,-866.0944213867188,304.1515197753906,0.6403473615646362,0.0775871351361274,0.0550005175173282,293.1619567871094,297.1499938964844,293.1499938964844,0.0483837090432643,-1437.6046142578125,304.15087890625,0.6866391897201538,0.0954179465770721,0.0912982821464538,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5455577969551086,0.050000000745058,0.2290006875991821,291.15313720703125,291.1499938964844,272.5409851074219,271.7246398925781,284.3186950683594,293.3132629394531,291.1529846191406,1.0,0.1605802327394485,0.9424570202827454,0.9424570202827454,1.0,1.0,-0.5924462080001831,0.2567765116691589,0.3356696963310241,0.0859065502882003,0.0,0.0,0.1213113218545913,25.21274375915528,25.0,-0.9997871518135072,-4086.17626953125,37.22185897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0911082178354263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071933433413505,0.107197567820549,-4.221783456159756e-06,0.0,9.246325498679651e-05,0.0,0.0,4.149747371673584,0.0,0.0,0.0,0.2708313167095184,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189681444317102,-848.8592529296875,304.1502990722656,0.5830109119415283,0.0589541569352149,0.053907997906208,293.1628112792969,297.1499938964844,293.1499938964844,0.0243335273116827,-1011.1024780273438,304.1509094238281,0.6105862259864807,0.0667791217565536,0.0642085224390029,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395871281623,-862.5775146484375,304.1514587402344,0.6395332217216492,0.0772665813565254,0.0547742508351802,293.1612243652344,297.1499938964844,293.1499938964844,0.0482527837157249,-1435.348388671875,304.1508178710937,0.6862776875495911,0.0952659994363784,0.0911502465605735,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5455894470214844,0.050000000745058,0.228999525308609,291.15240478515625,291.1499938964844,272.5307006835937,271.7217102050781,284.3146667480469,293.3134460449219,291.1522521972656,1.0,0.1604826003313064,0.9425493478775024,0.9425493478775024,1.0,1.0,-0.5916708111763,0.2564322054386139,0.3352386355400085,0.0857931599020958,0.0,0.0,0.1210432648658752,25.20088195800781,25.0,-1.0312063694000244,-4082.752197265625,37.13038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,304.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.0909308791160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070704162120819,0.1070746332406997,-4.221554263494909e-06,0.0,9.22832841752097e-05,0.0,0.0,4.14467191696167,0.0,0.0,0.0,0.2708114385604858,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189681444317102,-848.8592529296875,304.1502990722656,0.5830109119415283,0.0589541569352149,0.053907997906208,293.1628112792969,297.1499938964844,293.1499938964844,0.0243335273116827,-1011.1024780273438,304.1509094238281,0.6105862259864807,0.0667791217565536,0.0642085224390029,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395871281623,-862.5775146484375,304.1514587402344,0.6395332217216492,0.0772665813565254,0.0547742508351802,293.1612243652344,297.1499938964844,293.1499938964844,0.0482527837157249,-1435.348388671875,304.1508178710937,0.6862776875495911,0.0952659994363784,0.0911502465605735,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5455894470214844,0.050000000745058,0.228999525308609,291.15240478515625,291.1499938964844,272.5307006835937,271.7217102050781,284.3146667480469,293.3134460449219,291.1522521972656,1.0,0.1604826003313064,0.9425493478775024,0.9425493478775024,1.0,1.0,-0.5916708111763,0.2564322054386139,0.3352386355400085,0.0857931599020958,0.0,0.0,0.1210432648658752,25.20088195800781,25.0,-1.0312063694000244,-4082.752197265625,37.13038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,304.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.0909308791160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070704162120819,0.1070746332406997,-4.221554263494909e-06,0.0,9.22832841752097e-05,0.0,0.0,4.14467191696167,0.0,0.0,0.0,0.2708114385604858,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189486648887395,-848.4220581054688,304.1502685546875,0.582902729511261,0.0589230209589004,0.0538786724209785,293.1625061035156,297.1499938964844,293.1499938964844,0.0242579132318496,-1009.5838623046876,304.15087890625,0.610271692276001,0.0666768997907638,0.0641102641820907,293.1663818359375,297.1499938964844,293.1499938964844,0.0326079279184341,-860.8661499023438,304.15142822265625,0.6391372680664062,0.077110432088375,0.0546640343964099,293.1608581542969,297.1499938964844,293.1499938964844,0.0481927096843719,-1434.314208984375,304.1507568359375,0.6861128807067871,0.0951961576938629,0.0910820588469505,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5456056594848633,0.050000000745058,0.2289989441633224,291.15203857421875,291.1499938964844,272.5251159667969,271.7205505371094,284.3125,293.3135070800781,291.1518859863281,1.0,0.1604359000921249,0.9425954818725586,0.9425954818725586,1.0,1.0,-0.5913029313087463,0.2562675476074219,0.3350353538990021,0.0857423618435859,0.0,0.0,0.1209483668208122,25.195068359375,25.0,-1.0552784204483032,-4081.266845703125,37.08684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,304.0818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.090852253139019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070249527692794,0.1070291697978973,-4.221464223519433e-06,0.0,9.220348874805496e-05,0.0,0.0,4.142789840698242,0.0,0.0,0.0,0.2708040177822113,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189308151602745,-848.0216674804688,304.1502685546875,0.5828045606613159,0.0588944032788276,0.0538516491651535,293.1622009277344,297.1499938964844,293.1499938964844,0.0241845156997442,-1008.1072387695312,304.1508483886719,0.609965443611145,0.0665774196386337,0.0640146285295486,293.1661071777344,297.1499938964844,293.1499938964844,0.0324786826968193,-859.1844482421875,304.15142822265625,0.6387483477592468,0.076956883072853,0.0545556657016277,293.1604919433594,297.1499938964844,293.1499938964844,0.0481360964477062,-1433.340087890625,304.1507263183594,0.6859583258628845,0.0951302498579025,0.0910176336765289,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5456221103668213,0.050000000745058,0.2289983481168747,291.1516418457031,291.1499938964844,272.51922607421875,271.7195739746094,284.3102111816406,293.3135986328125,291.1514892578125,1.0,0.1603905707597732,0.9426422119140624,0.9426422119140624,1.0,1.0,-0.5909476280212402,0.2561075985431671,0.3348399996757507,0.0856955721974372,0.0,0.0,0.1208796948194503,25.189332962036133,25.0,-1.0731697082519531,-4079.940185546875,37.04471206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.09078099578619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069903895258903,0.1069946140050888,-4.22139055444859e-06,0.0,9.213116572936995e-05,0.0,0.0,4.141355037689209,0.0,0.0,0.0,0.2707982659339905,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188998524099588,-847.3281860351562,304.1502380371094,0.5826377272605896,0.0588446930050849,0.0538044050335884,293.16162109375,297.1499938964844,293.1499938964844,0.024044144898653,-1005.2760620117188,304.1507873535156,0.6093775033950806,0.0663865655660629,0.0638311132788658,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271548211574,-855.9063110351562,304.1513671875,0.6379910707473755,0.0766574516892433,0.0543443486094474,293.1597595214844,297.1499938964844,293.1499938964844,0.0480330139398574,-1431.568115234375,304.1506652832031,0.6856796741485596,0.0950101688504219,0.0908999517560005,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5456556677818298,0.050000000745058,0.2289971262216568,291.15087890625,291.1499938964844,272.5066223144531,271.7181396484375,284.3053894042969,293.31378173828125,291.1507263183594,1.0,0.1603039503097534,0.9427357316017152,0.9427357316017152,1.0,1.0,-0.5902743935585022,0.2558014392852783,0.3344729244709015,0.08561422675848,0.0,0.0,0.1208197697997093,25.17811393737793,25.0,-1.070970058441162,-4077.77685546875,36.9646110534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,304.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0906624495983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069539040327072,0.1069581285119056,-4.221295966999605e-06,0.0,9.201085777021945e-05,0.0,0.0,4.139822959899902,0.0,0.0,0.0,0.2707918584346771,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188998524099588,-847.3281860351562,304.1502380371094,0.5826377272605896,0.0588446930050849,0.0538044050335884,293.16162109375,297.1499938964844,293.1499938964844,0.024044144898653,-1005.2760620117188,304.1507873535156,0.6093775033950806,0.0663865655660629,0.0638311132788658,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271548211574,-855.9063110351562,304.1513671875,0.6379910707473755,0.0766574516892433,0.0543443486094474,293.1597595214844,297.1499938964844,293.1499938964844,0.0480330139398574,-1431.568115234375,304.1506652832031,0.6856796741485596,0.0950101688504219,0.0908999517560005,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5456556677818298,0.050000000745058,0.2289971262216568,291.15087890625,291.1499938964844,272.5066223144531,271.7181396484375,284.3053894042969,293.31378173828125,291.1507263183594,1.0,0.1603039503097534,0.9427357316017152,0.9427357316017152,1.0,1.0,-0.5902743935585022,0.2558014392852783,0.3344729244709015,0.08561422675848,0.0,0.0,0.1208197697997093,25.17811393737793,25.0,-1.070970058441162,-4077.77685546875,36.9646110534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,304.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0906624495983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069539040327072,0.1069581285119056,-4.221295966999605e-06,0.0,9.201085777021945e-05,0.0,0.0,4.139822959899902,0.0,0.0,0.0,0.2707918584346771,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188748519867658,-846.7693481445312,304.15020751953125,0.5825088620185852,0.0588045716285705,0.053765844553709,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117722958326,-1002.5969848632812,304.1507568359375,0.608820915222168,0.066206008195877,0.0636574178934097,293.1650390625,297.1499938964844,293.1499938964844,0.0319842807948589,-852.7335815429688,304.1513061523437,0.6372597217559814,0.0763677135109901,0.0541398748755455,293.1590576171875,297.1499938964844,293.1499938964844,0.0479427576065063,-1430.01806640625,304.1506042480469,0.685440182685852,0.0949051305651664,0.0907965973019599,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5456900596618652,0.050000000745058,0.2289958745241165,291.150146484375,291.1499938964844,272.49298095703125,271.7173156738281,284.3002624511719,293.3139343261719,291.1499938964844,1.0,0.1602225303649902,0.9428292512893676,0.9428292512893676,1.0,1.0,-0.5896487236022949,0.2555123567581177,0.3341363668441772,0.0855493396520614,0.0,0.0,0.1208543553948402,25.16722297668457,25.0,-1.0104200839996338,-4076.244873046875,36.88980484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,304.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0905767902731895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069578006863594,0.1069620251655578,-4.2212673179165e-06,0.0,9.192392462864518e-05,0.0,0.0,4.139948844909668,0.0,0.0,0.0,0.2707917988300323,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188748519867658,-846.7693481445312,304.15020751953125,0.5825088620185852,0.0588045716285705,0.053765844553709,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117722958326,-1002.5969848632812,304.1507568359375,0.608820915222168,0.066206008195877,0.0636574178934097,293.1650390625,297.1499938964844,293.1499938964844,0.0319842807948589,-852.7335815429688,304.1513061523437,0.6372597217559814,0.0763677135109901,0.0541398748755455,293.1590576171875,297.1499938964844,293.1499938964844,0.0479427576065063,-1430.01806640625,304.1506042480469,0.685440182685852,0.0949051305651664,0.0907965973019599,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5456900596618652,0.050000000745058,0.2289958745241165,291.150146484375,291.1499938964844,272.49298095703125,271.7173156738281,284.3002624511719,293.3139343261719,291.1499938964844,1.0,0.1602225303649902,0.9428292512893676,0.9428292512893676,1.0,1.0,-0.5896487236022949,0.2555123567581177,0.3341363668441772,0.0855493396520614,0.0,0.0,0.1208543553948402,25.16722297668457,25.0,-1.0104200839996338,-4076.244873046875,36.88980484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,304.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0905767902731895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069578006863594,0.1069620251655578,-4.2212673179165e-06,0.0,9.192392462864518e-05,0.0,0.0,4.139948844909668,0.0,0.0,0.0,0.2707917988300323,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188556965440511,-846.3422241210938,304.150146484375,0.5824178457260132,0.0587740242481231,0.0537359565496444,293.1605224609375,297.1499938964844,293.1499938964844,0.0237871874123811,-1000.06640625,304.15069580078125,0.6082960963249207,0.0660357326269149,0.0634935274720192,293.16455078125,297.1499938964844,293.1499938964844,0.0317497812211513,-849.66259765625,304.1512756347656,0.6365540623664856,0.076087586581707,0.0539421811699867,293.15838623046875,297.1499938964844,293.1499938964844,0.0478651598095893,-1428.6864013671875,304.1505126953125,0.6852401494979858,0.094815194606781,0.0907076150178909,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457252860069275,0.050000000745058,0.2289945930242538,291.14947509765625,291.1499938964844,272.4783630371094,271.71697998046875,284.2948303222656,293.3141174316406,291.1493225097656,1.0,0.1601462811231613,0.9429240226745604,0.9429240226745604,1.0,1.0,-0.5890705585479736,0.2552400529384613,0.3338305056095123,0.085501492023468,0.0,0.0,0.120973527431488,25.156661987304688,25.0,-0.894250750541687,-4075.32666015625,36.820274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0905255675315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069984957575798,0.1070027202367782,-4.221300969220465e-06,0.0,9.187194518744946e-05,0.0,0.0,4.141587734222412,0.0,0.0,0.0,0.2707975804805755,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188556965440511,-846.3422241210938,304.150146484375,0.5824178457260132,0.0587740242481231,0.0537359565496444,293.1605224609375,297.1499938964844,293.1499938964844,0.0237871874123811,-1000.06640625,304.15069580078125,0.6082960963249207,0.0660357326269149,0.0634935274720192,293.16455078125,297.1499938964844,293.1499938964844,0.0317497812211513,-849.66259765625,304.1512756347656,0.6365540623664856,0.076087586581707,0.0539421811699867,293.15838623046875,297.1499938964844,293.1499938964844,0.0478651598095893,-1428.6864013671875,304.1505126953125,0.6852401494979858,0.094815194606781,0.0907076150178909,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457252860069275,0.050000000745058,0.2289945930242538,291.14947509765625,291.1499938964844,272.4783630371094,271.71697998046875,284.2948303222656,293.3141174316406,291.1493225097656,1.0,0.1601462811231613,0.9429240226745604,0.9429240226745604,1.0,1.0,-0.5890705585479736,0.2552400529384613,0.3338305056095123,0.085501492023468,0.0,0.0,0.120973527431488,25.156661987304688,25.0,-0.894250750541687,-4075.32666015625,36.820274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0905255675315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069984957575798,0.1070027202367782,-4.221300969220465e-06,0.0,9.187194518744946e-05,0.0,0.0,4.141587734222412,0.0,0.0,0.0,0.2707975804805755,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421960920095,-846.04248046875,304.1501159667969,0.5823642611503601,0.0587528869509696,0.0537145771086216,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701313406229,-997.6800537109376,304.1506652832031,0.6078030467033386,0.0658756271004676,0.0633393004536628,293.1640625,297.1499938964844,293.1499938964844,0.031523298472166,-846.6889038085938,304.1512145996094,0.6358733773231506,0.0758168548345565,0.0537510998547077,293.15771484375,297.1499938964844,293.1499938964844,0.0477998964488506,-1427.5667724609375,304.15045166015625,0.6850791573524475,0.0947401672601699,0.0906328111886978,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5457614660263062,0.050000000745058,0.2289932668209076,291.1488952636719,291.1499938964844,272.462890625,271.7170715332031,284.2891540527344,293.3143005371094,291.1488037109375,1.0,0.1600751131772995,0.9430187344551086,0.9430187344551086,1.0,1.0,-0.588539183139801,0.2549840211868286,0.3335551619529724,0.0854709520936012,0.0,0.0,0.1211615726351738,25.14642333984375,25.0,-0.7423965930938721,-4074.969970703125,36.75590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,304.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0905079618096351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070697754621505,0.1070739924907684,-4.221388735459186e-06,0.0,9.185407543554902e-05,0.0,0.0,4.144486427307129,0.0,0.0,0.0,0.2708082199096679,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421960920095,-846.04248046875,304.1501159667969,0.5823642611503601,0.0587528869509696,0.0537145771086216,293.1600036621094,297.1499938964844,293.1499938964844,0.0236701313406229,-997.6800537109376,304.1506652832031,0.6078030467033386,0.0658756271004676,0.0633393004536628,293.1640625,297.1499938964844,293.1499938964844,0.031523298472166,-846.6889038085938,304.1512145996094,0.6358733773231506,0.0758168548345565,0.0537510998547077,293.15771484375,297.1499938964844,293.1499938964844,0.0477998964488506,-1427.5667724609375,304.15045166015625,0.6850791573524475,0.0947401672601699,0.0906328111886978,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5457614660263062,0.050000000745058,0.2289932668209076,291.1488952636719,291.1499938964844,272.462890625,271.7170715332031,284.2891540527344,293.3143005371094,291.1488037109375,1.0,0.1600751131772995,0.9430187344551086,0.9430187344551086,1.0,1.0,-0.588539183139801,0.2549840211868286,0.3335551619529724,0.0854709520936012,0.0,0.0,0.1211615726351738,25.14642333984375,25.0,-0.7423965930938721,-4074.969970703125,36.75590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,304.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0905079618096351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070697754621505,0.1070739924907684,-4.221388735459186e-06,0.0,9.185407543554902e-05,0.0,0.0,4.144486427307129,0.0,0.0,0.0,0.2708082199096679,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188374873250722,-845.9385375976562,304.1501159667969,0.5823511481285095,0.0587457530200481,0.0537069737911224,293.1597595214844,297.1499938964844,293.1499938964844,0.0236143246293067,-996.539306640625,304.150634765625,0.6075683236122131,0.0657993108034133,0.0632657259702682,293.1638488769531,297.1499938964844,293.1499938964844,0.0314129404723644,-845.237060546875,304.1512145996094,0.635542094707489,0.0756849125027656,0.0536579564213752,293.1573791503906,297.1499938964844,293.1499938964844,0.0477717295289039,-1427.0838623046875,304.1504211425781,0.685012936592102,0.0947080999612808,0.0906005799770355,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5457798838615417,0.050000000745058,0.2289925962686538,291.148681640625,291.1499938964844,272.454833984375,271.7172546386719,284.2862243652344,293.3143920898437,291.1485595703125,1.0,0.1600413620471954,0.9430661201477052,0.9430661201477052,1.0,1.0,-0.5882904529571533,0.2548618018627167,0.3334286510944366,0.0854621604084968,0.0,0.0,0.1212760061025619,25.141414642333984,25.0,-0.6612879633903503,-4074.980224609375,36.72558975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,304.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6875,18000.0,0.0,0.0,0.0905108302831649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071146205067634,0.1071188449859619,-4.221449671604205e-06,0.0,9.18569858185947e-05,0.0,0.0,4.146315574645996,0.0,0.0,0.0,0.2708150148391723,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188341047614812,-845.8644409179688,304.1501159667969,0.5823468565940857,0.0587408207356929,0.0537013821303844,293.1595153808594,297.1499938964844,293.1499938964844,0.0235602967441082,-995.4329833984376,304.150634765625,0.6073414087295532,0.0657254308462143,0.0631944686174392,293.1636047363281,297.1499938964844,293.1499938964844,0.0313044525682926,-843.807861328125,304.15118408203125,0.6352167725563049,0.0755551680922508,0.0535663664340972,293.15704345703125,297.1499938964844,293.1499938964844,0.0477464720606803,-1426.6507568359375,304.150390625,0.6849560737609863,0.0946795493364334,0.0905717015266418,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.545798659324646,0.050000000745058,0.2289919108152389,291.1484680175781,291.1499938964844,272.44659423828125,271.7174987792969,284.28326416015625,293.3144836425781,291.1483764648437,1.0,0.1600088030099868,0.9431141018867492,0.9431141018867492,1.0,1.0,-0.5880528688430786,0.254743367433548,0.3333094716072082,0.0854576975107193,0.0,0.0,0.1214012950658798,25.136474609375,25.0,-0.5805547833442688,-4075.104736328125,36.69648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,304.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0905207991600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071644276380539,0.1071686521172523,-4.2215192479488906e-06,0.0,9.186710667563602e-05,0.0,0.0,4.148349285125732,0.0,0.0,0.0,0.2708226144313812,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188312772661447,-845.8051147460938,304.15008544921875,0.5823647975921631,0.0587375834584236,0.0536961555480957,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575849026441,-993.3242797851562,304.1506042480469,0.6069112420082092,0.0655850693583488,0.06305892765522,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930535197258,-841.0174560546875,304.1511535644531,0.6345837712287903,0.075302317738533,0.0533878244459629,293.1564025878906,297.1499938964844,293.1499938964844,0.0477046407759189,-1425.93408203125,304.1503295898437,0.684870183467865,0.0946330204606056,0.0905239656567573,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5458369851112366,0.050000000745058,0.2289905101060867,291.14813232421875,291.1499938964844,272.4295959472656,271.7181091308594,284.2772216796875,293.3146667480469,291.1480712890625,1.0,0.1599472165107727,0.9432100057601928,0.9432100057601928,1.0,1.0,-0.58761066198349,0.2545176744461059,0.3330930173397064,0.0854617580771446,0.0,0.0,0.1216777563095092,25.126787185668945,25.0,-0.4290564060211181,-4075.671142578125,36.64187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,304.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0905600041151046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072760373353958,0.1072802618145942,-4.221682047500508e-06,0.0,9.190689161187038e-05,0.0,0.0,4.152913093566895,0.0,0.0,0.0,0.2708397805690765,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188312772661447,-845.8051147460938,304.15008544921875,0.5823647975921631,0.0587375834584236,0.0536961555480957,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575849026441,-993.3242797851562,304.1506042480469,0.6069112420082092,0.0655850693583488,0.06305892765522,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930535197258,-841.0174560546875,304.1511535644531,0.6345837712287903,0.075302317738533,0.0533878244459629,293.1564025878906,297.1499938964844,293.1499938964844,0.0477046407759189,-1425.93408203125,304.1503295898437,0.684870183467865,0.0946330204606056,0.0905239656567573,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5458369851112366,0.050000000745058,0.2289905101060867,291.14813232421875,291.1499938964844,272.4295959472656,271.7181091308594,284.2772216796875,293.3146667480469,291.1480712890625,1.0,0.1599472165107727,0.9432100057601928,0.9432100057601928,1.0,1.0,-0.58761066198349,0.2545176744461059,0.3330930173397064,0.0854617580771446,0.0,0.0,0.1216777563095092,25.126787185668945,25.0,-0.4290564060211181,-4075.671142578125,36.64187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,304.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0905600041151046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072760373353958,0.1072802618145942,-4.221682047500508e-06,0.0,9.190689161187038e-05,0.0,0.0,4.152913093566895,0.0,0.0,0.0,0.2708397805690765,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336186110973,-845.8626098632812,304.1500549316406,0.5824176073074341,0.0587430000305175,0.0536987148225307,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619548380374,-991.3546142578124,304.1505432128906,0.6065129637718201,0.0654545500874519,0.0629326552152633,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889988809824,-838.3170166015625,304.1510925292969,0.6339740753173828,0.075058177113533,0.0532153695821762,293.15576171875,297.1499938964844,293.1499938964844,0.0476742014288902,-1425.4130859375,304.1502685546875,0.6848210096359253,0.0946002602577209,0.0904892832040786,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.545876681804657,0.050000000745058,0.2289890646934509,291.1478881835937,291.1499938964844,272.4119567871094,271.7188720703125,284.27105712890625,293.3148498535156,291.1478271484375,1.0,0.1598901748657226,0.9433059692382812,0.9433059692382812,1.0,1.0,-0.5872119069099426,0.2543064951896667,0.3329053819179535,0.0854830592870712,0.0,0.0,0.1219794601202011,25.117319107055664,25.0,-0.2998176515102386,-4076.619873046875,36.5919303894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,304.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0906208977103233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073995381593704,0.1074037626385688,-4.2218680391670205e-06,0.0,9.196868631988764e-05,0.0,0.0,4.157969951629639,0.0,0.0,0.0,0.2708589136600494,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336186110973,-845.8626098632812,304.1500549316406,0.5824176073074341,0.0587430000305175,0.0536987148225307,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619548380374,-991.3546142578124,304.1505432128906,0.6065129637718201,0.0654545500874519,0.0629326552152633,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889988809824,-838.3170166015625,304.1510925292969,0.6339740753173828,0.075058177113533,0.0532153695821762,293.15576171875,297.1499938964844,293.1499938964844,0.0476742014288902,-1425.4130859375,304.1502685546875,0.6848210096359253,0.0946002602577209,0.0904892832040786,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.545876681804657,0.050000000745058,0.2289890646934509,291.1478881835937,291.1499938964844,272.4119567871094,271.7188720703125,284.27105712890625,293.3148498535156,291.1478271484375,1.0,0.1598901748657226,0.9433059692382812,0.9433059692382812,1.0,1.0,-0.5872119069099426,0.2543064951896667,0.3329053819179535,0.0854830592870712,0.0,0.0,0.1219794601202011,25.117319107055664,25.0,-0.2998176515102386,-4076.619873046875,36.5919303894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482238769531,304.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0906208977103233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073995381593704,0.1074037626385688,-4.2218680391670205e-06,0.0,9.196868631988764e-05,0.0,0.0,4.157969951629639,0.0,0.0,0.0,0.2708589136600494,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188413020223379,-846.0411376953125,304.1500244140625,0.5825062394142151,0.0587572902441024,0.0537092573940753,293.1580505371094,297.1499938964844,293.1499938964844,0.0232737939804792,-989.5333862304688,304.1505126953125,0.6061490178108215,0.0653344392776489,0.062816172838211,293.16229248046875,297.1499938964844,293.1499938964844,0.0306926034390926,-835.7113647460938,304.15106201171875,0.633388876914978,0.0748231187462806,0.0530492328107357,293.1551513671875,297.1499938964844,293.1499938964844,0.0476555489003658,-1425.09521484375,304.15020751953125,0.6848096251487732,0.0945816487073898,0.0904680043458938,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5459179282188416,0.050000000745058,0.2289875596761703,291.147705078125,291.1499938964844,272.3937683105469,271.7196655273437,284.26483154296875,293.3150634765625,291.1476745605469,1.0,0.1598377525806427,0.9434022307395936,0.9434022307395936,1.0,1.0,-0.5868580341339111,0.2541105151176452,0.3327474892139435,0.0855219364166259,0.0,0.0,0.1222981289029121,25.10803985595703,25.0,-0.1987252682447433,-4077.92626953125,36.54677200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,304.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0906991362571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075312122702598,0.1075354367494583,-4.222070401738165e-06,0.0,9.204809612128884e-05,0.0,0.0,4.163366317749023,0.0,0.0,0.0,0.2708793580532074,4.0,0.0,1.0
