time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188413020223379,-846.0411376953125,304.1500244140625,0.5825062394142151,0.0587572902441024,0.0537092573940753,293.1580505371094,297.1499938964844,293.1499938964844,0.0232737939804792,-989.5333862304688,304.1505126953125,0.6061490178108215,0.0653344392776489,0.062816172838211,293.16229248046875,297.1499938964844,293.1499938964844,0.0306926034390926,-835.7113647460938,304.15106201171875,0.633388876914978,0.0748231187462806,0.0530492328107357,293.1551513671875,297.1499938964844,293.1499938964844,0.0476555489003658,-1425.09521484375,304.15020751953125,0.6848096251487732,0.0945816487073898,0.0904680043458938,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5459179282188416,0.050000000745058,0.2289875596761703,291.147705078125,291.1499938964844,272.3937683105469,271.7196655273437,284.26483154296875,293.3150634765625,291.1476745605469,1.0,0.1598377525806427,0.9434022307395936,0.9434022307395936,1.0,1.0,-0.5868580341339111,0.2541105151176452,0.3327474892139435,0.0855219364166259,0.0,0.0,0.1222981289029121,25.10803985595703,25.0,-0.1987252682447433,-4077.92626953125,36.54677200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,304.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0906991362571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075312122702598,0.1075354367494583,-4.222070401738165e-06,0.0,9.204809612128884e-05,0.0,0.0,4.163366317749023,0.0,0.0,0.0,0.2708793580532074,4.0,0.0,1.0
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188541710376739,-846.3372802734375,304.1499938964844,0.5826296806335449,0.0587801486253738,0.0537274852395057,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930576264858,-987.8610229492188,304.1504821777344,0.6058196425437927,0.0652246847748756,0.0627093911170959,293.161865234375,297.1499938964844,293.1499938964844,0.0305037517100572,-833.19970703125,304.1510314941406,0.6328276991844177,0.0745969638228416,0.0528892837464809,293.154541015625,297.1499938964844,293.1499938964844,0.0476483069360256,-1424.97412109375,304.150146484375,0.6848348379135132,0.0945766195654869,0.0904595702886581,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459609627723694,0.050000000745058,0.2289859801530838,291.1475830078125,291.1499938964844,272.3750915527344,271.72039794921875,284.2585144042969,293.31524658203125,291.1475830078125,1.0,0.1597897410392761,0.9434984922409058,0.9434984922409058,1.0,1.0,-0.5865477919578552,0.2539291977882385,0.3326185941696167,0.0855780988931655,0.0,0.0,0.1226271018385887,25.098896026611328,25.0,-0.125884398818016,-4079.549560546875,36.50621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,304.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0907893255352974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076679900288581,0.1076722145080566,-4.22228322349838e-06,0.0,9.213962766807526e-05,0.0,0.0,4.168974876403809,0.0,0.0,0.0,0.2709006667137146,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188541710376739,-846.3372802734375,304.1499938964844,0.5826296806335449,0.0587801486253738,0.0537274852395057,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930576264858,-987.8610229492188,304.1504821777344,0.6058196425437927,0.0652246847748756,0.0627093911170959,293.161865234375,297.1499938964844,293.1499938964844,0.0305037517100572,-833.19970703125,304.1510314941406,0.6328276991844177,0.0745969638228416,0.0528892837464809,293.154541015625,297.1499938964844,293.1499938964844,0.0476483069360256,-1424.97412109375,304.150146484375,0.6848348379135132,0.0945766195654869,0.0904595702886581,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459609627723694,0.050000000745058,0.2289859801530838,291.1475830078125,291.1499938964844,272.3750915527344,271.72039794921875,284.2585144042969,293.31524658203125,291.1475830078125,1.0,0.1597897410392761,0.9434984922409058,0.9434984922409058,1.0,1.0,-0.5865477919578552,0.2539291977882385,0.3326185941696167,0.0855780988931655,0.0,0.0,0.1226271018385887,25.098896026611328,25.0,-0.125884398818016,-4079.549560546875,36.50621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,304.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0907893255352974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076679900288581,0.1076722145080566,-4.22228322349838e-06,0.0,9.213962766807526e-05,0.0,0.0,4.168974876403809,0.0,0.0,0.0,0.2709006667137146,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188626386225223,-846.531494140625,304.14996337890625,0.582705020904541,0.0587949231266975,0.0537395924329757,293.1573791503906,297.1499938964844,293.1499938964844,0.0231556631624698,-987.0850219726562,304.15045166015625,0.6056689620018005,0.0651739761233329,0.0626598969101905,293.16168212890625,297.1499938964844,293.1499938964844,0.0304123181849718,-831.9815063476562,304.1510009765625,0.6325567364692688,0.0744874253869056,0.0528117604553699,293.1542358398437,297.1499938964844,293.1499938964844,0.047649148851633,-1424.9906005859375,304.1501159667969,0.6848617792129517,0.0945793911814689,0.0904603525996208,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459831953048706,0.050000000745058,0.2289851605892181,291.1475524902344,291.1499938964844,272.3656005859375,271.720703125,284.25537109375,293.3153686523437,291.1475524902344,1.0,0.1597674340009689,0.9435466527938844,0.9435466527938844,1.0,1.0,-0.5864098072052002,0.2538443505764007,0.3325654864311218,0.0856127962470054,0.0,0.0,0.1227943375706672,25.09436416625977,25.0,-0.0999999046325683,-4080.477294921875,36.48771286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,304.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0908375978469848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077377498149871,0.107741966843605,-4.2223923628625926e-06,0.0,9.218860941473396e-05,0.0,0.0,4.171836853027344,0.0,0.0,0.0,0.2709115445613861,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188724733889102,-846.7567749023438,304.14996337890625,0.5827894806861877,0.0588119029998779,0.0537536963820457,293.1571350097656,297.1499938964844,293.1499938964844,0.0231203138828277,-986.3506469726562,304.15045166015625,0.6055279970169067,0.0651261210441589,0.0626130774617195,293.1614685058594,297.1499938964844,293.1499938964844,0.030322927981615,-830.7891845703125,304.1509704589844,0.6322923898696899,0.0743802860379219,0.0527359060943126,293.1539306640625,297.1499938964844,293.1499938964844,0.0476529821753501,-1425.0587158203125,304.15008544921875,0.684898316860199,0.0945856645703315,0.0904644578695297,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460060238838196,0.050000000745058,0.2289843261241912,291.14752197265625,291.1499938964844,272.35601806640625,271.720947265625,284.2522277832031,293.3154602050781,291.14752197265625,1.0,0.1597462445497512,0.9435951113700868,0.9435951113700868,1.0,1.0,-0.5862834453582764,0.2537634968757629,0.3325199782848358,0.0856519266963005,0.0,0.0,0.1229629963636398,25.0898494720459,25.0,-0.0805533900856971,-4081.478759765625,36.47041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,304.0841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.0908871963620185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078082025051117,0.1078124195337295,-4.222502866468858e-06,0.0,9.223895176546648e-05,0.0,0.0,4.174727439880371,0.0,0.0,0.0,0.2709225416183471,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188960656523704,-847.2964477539062,304.1499328613281,0.5829845666885376,0.0588522590696811,0.0537876114249229,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556167662143,-985.0047607421876,304.150390625,0.6052747964859009,0.0650388300418853,0.0625272989273071,293.1610717773437,297.1499938964844,293.1499938964844,0.0301501043140888,-828.480224609375,304.15093994140625,0.6317828893661499,0.074173055589199,0.0525890551507473,293.1533203125,297.1499938964844,293.1499938964844,0.0476692058145999,-1425.3428955078125,304.1500549316406,0.6849988102912903,0.0946082547307014,0.0904821306467056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460534691810608,0.050000000745058,0.2289825975894928,291.1474609375,291.1499938964844,272.3366394042969,271.7212829589844,284.24591064453125,293.315673828125,291.1474609375,1.0,0.159707099199295,0.9436920285224916,0.9436920285224916,1.0,1.0,-0.5860641002655029,0.2536131739616394,0.3324509561061859,0.0857430025935173,0.0,0.0,0.123304009437561,25.080848693847656,25.0,-0.0581756122410297,-4083.685302734375,36.43923568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0909884199500083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107950858771801,0.1079550758004188,-4.222727511660196e-06,0.0,9.234168101102114e-05,0.0,0.0,4.180582046508789,0.0,0.0,0.0,0.2709448337554931,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188960656523704,-847.2964477539062,304.1499328613281,0.5829845666885376,0.0588522590696811,0.0537876114249229,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556167662143,-985.0047607421876,304.150390625,0.6052747964859009,0.0650388300418853,0.0625272989273071,293.1610717773437,297.1499938964844,293.1499938964844,0.0301501043140888,-828.480224609375,304.15093994140625,0.6317828893661499,0.074173055589199,0.0525890551507473,293.1533203125,297.1499938964844,293.1499938964844,0.0476692058145999,-1425.3428955078125,304.1500549316406,0.6849988102912903,0.0946082547307014,0.0904821306467056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460534691810608,0.050000000745058,0.2289825975894928,291.1474609375,291.1499938964844,272.3366394042969,271.7212829589844,284.24591064453125,293.315673828125,291.1474609375,1.0,0.159707099199295,0.9436920285224916,0.9436920285224916,1.0,1.0,-0.5860641002655029,0.2536131739616394,0.3324509561061859,0.0857430025935173,0.0,0.0,0.123304009437561,25.080848693847656,25.0,-0.0581756122410297,-4083.685302734375,36.43923568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,304.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0909884199500083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107950858771801,0.1079550758004188,-4.222727511660196e-06,0.0,9.234168101102114e-05,0.0,0.0,4.180582046508789,0.0,0.0,0.0,0.2709448337554931,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189251508563756,-847.960693359375,304.14990234375,0.58321613073349,0.0589014887809753,0.0538294538855552,293.1562194824219,297.1499938964844,293.1499938964844,0.0229995213449001,-983.8359985351562,304.1503601074219,0.605063259601593,0.0649636462330818,0.0624527893960475,293.16064453125,297.1499938964844,293.1499938964844,0.0299857594072818,-826.2799682617188,304.1509094238281,0.6313010454177856,0.0739758610725402,0.0524491257965564,293.1527404785156,297.1499938964844,293.1499938964844,0.0476972945034503,-1425.83251953125,304.1499938964844,0.6851375102996826,0.0946447104215622,0.0905128866434097,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461034178733826,0.050000000745058,0.2289807796478271,291.1474304199219,291.1499938964844,272.3170471191406,271.7212829589844,284.2396850585937,293.3158874511719,291.1474304199219,1.0,0.1596723645925521,0.943789005279541,0.943789005279541,1.0,1.0,-0.5858917236328125,0.2534790337085724,0.3324126899242401,0.0858516544103622,0.0,0.0,0.1236505284905433,25.07184600830078,25.0,-0.0552092008292675,-4086.161865234375,36.41281509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0910899639129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080959513783454,0.1081001758575439,-4.222956249577692e-06,0.0,9.244473039871082e-05,0.0,0.0,4.186538219451904,0.0,0.0,0.0,0.2709675133228302,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189251508563756,-847.960693359375,304.14990234375,0.58321613073349,0.0589014887809753,0.0538294538855552,293.1562194824219,297.1499938964844,293.1499938964844,0.0229995213449001,-983.8359985351562,304.1503601074219,0.605063259601593,0.0649636462330818,0.0624527893960475,293.16064453125,297.1499938964844,293.1499938964844,0.0299857594072818,-826.2799682617188,304.1509094238281,0.6313010454177856,0.0739758610725402,0.0524491257965564,293.1527404785156,297.1499938964844,293.1499938964844,0.0476972945034503,-1425.83251953125,304.1499938964844,0.6851375102996826,0.0946447104215622,0.0905128866434097,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461034178733826,0.050000000745058,0.2289807796478271,291.1474304199219,291.1499938964844,272.3170471191406,271.7212829589844,284.2396850585937,293.3158874511719,291.1474304199219,1.0,0.1596723645925521,0.943789005279541,0.943789005279541,1.0,1.0,-0.5858917236328125,0.2534790337085724,0.3324126899242401,0.0858516544103622,0.0,0.0,0.1236505284905433,25.07184600830078,25.0,-0.0552092008292675,-4086.161865234375,36.41281509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0910899639129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080959513783454,0.1081001758575439,-4.222956249577692e-06,0.0,9.244473039871082e-05,0.0,0.0,4.186538219451904,0.0,0.0,0.0,0.2709675133228302,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189598873257637,-848.7529907226562,304.1498718261719,0.5834851861000061,0.0589597932994365,0.0538793988525867,293.15576171875,297.1499938964844,293.1499938964844,0.0229526348412036,-982.8580932617188,304.1503295898437,0.6048967838287354,0.0649014934897422,0.0623903796076774,293.1602478027344,297.1499938964844,293.1499938964844,0.029831176623702,-824.198486328125,304.1508483886719,0.6308488845825195,0.0737894102931022,0.052316565066576,293.15216064453125,297.1499938964844,293.1499938964844,0.0477374866604805,-1426.53173828125,304.1499328613281,0.6853152513504028,0.0946952402591705,0.0905569121241569,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461564064025879,0.050000000745058,0.2289788424968719,291.1473693847656,291.1499938964844,272.2972717285156,271.7208557128906,284.2335205078125,293.3160705566406,291.1473693847656,1.0,0.1596421301364898,0.9438860416412354,0.9438860416412354,1.0,1.0,-0.5857681632041931,0.2533620297908783,0.3324061334133148,0.0859780386090278,0.0,0.0,0.1240042746067047,25.06278610229492,25.0,-0.0680329799652099,-4088.901123046875,36.39128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0911894738674163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082440763711929,0.1082483008503913,-4.2231895349686965e-06,0.0,9.254572069039568e-05,0.0,0.0,4.192619323730469,0.0,0.0,0.0,0.2709906697273254,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189598873257637,-848.7529907226562,304.1498718261719,0.5834851861000061,0.0589597932994365,0.0538793988525867,293.15576171875,297.1499938964844,293.1499938964844,0.0229526348412036,-982.8580932617188,304.1503295898437,0.6048967838287354,0.0649014934897422,0.0623903796076774,293.1602478027344,297.1499938964844,293.1499938964844,0.029831176623702,-824.198486328125,304.1508483886719,0.6308488845825195,0.0737894102931022,0.052316565066576,293.15216064453125,297.1499938964844,293.1499938964844,0.0477374866604805,-1426.53173828125,304.1499328613281,0.6853152513504028,0.0946952402591705,0.0905569121241569,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461564064025879,0.050000000745058,0.2289788424968719,291.1473693847656,291.1499938964844,272.2972717285156,271.7208557128906,284.2335205078125,293.3160705566406,291.1473693847656,1.0,0.1596421301364898,0.9438860416412354,0.9438860416412354,1.0,1.0,-0.5857681632041931,0.2533620297908783,0.3324061334133148,0.0859780386090278,0.0,0.0,0.1240042746067047,25.06278610229492,25.0,-0.0680329799652099,-4088.901123046875,36.39128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0911894738674163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082440763711929,0.1082483008503913,-4.2231895349686965e-06,0.0,9.254572069039568e-05,0.0,0.0,4.192619323730469,0.0,0.0,0.0,0.2709906697273254,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.01900065690279,-849.6815185546875,304.1498413085937,0.5837944149971008,0.0590277761220932,0.0539379268884658,293.1552734375,297.1499938964844,293.1499938964844,0.0229161642491817,-982.0972290039062,304.1502685546875,0.6047821044921875,0.0648542940616607,0.0623416863381862,293.1598205566406,297.1499938964844,293.1499938964844,0.0296936873346567,-822.2435913085938,304.1508178710937,0.6304307579994202,0.0736152306199073,0.052192322909832,293.1515808105469,297.1499938964844,293.1499938964844,0.0477903895080089,-1427.451416015625,304.1498718261719,0.6855344772338867,0.0947605744004249,0.0906148180365562,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462130308151245,0.050000000745058,0.228976771235466,291.1473083496094,291.1499938964844,272.2774658203125,271.7199401855469,284.2274475097656,293.3162841796875,291.14727783203125,1.0,0.1596165895462036,0.9439831376075744,0.9439831376075744,1.0,1.0,-0.5856978893280029,0.2532640695571899,0.332433819770813,0.0861228853464126,0.0,0.0,0.1243684813380241,25.05356407165528,25.0,-0.0953642204403877,-4091.90869140625,36.3749885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0912854298949241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083964481949806,0.108400672674179,-4.223428732075263e-06,0.0,9.264310210710391e-05,0.0,0.0,4.198874950408936,0.0,0.0,0.0,0.2710144817829132,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.01900065690279,-849.6815185546875,304.1498413085937,0.5837944149971008,0.0590277761220932,0.0539379268884658,293.1552734375,297.1499938964844,293.1499938964844,0.0229161642491817,-982.0972290039062,304.1502685546875,0.6047821044921875,0.0648542940616607,0.0623416863381862,293.1598205566406,297.1499938964844,293.1499938964844,0.0296936873346567,-822.2435913085938,304.1508178710937,0.6304307579994202,0.0736152306199073,0.052192322909832,293.1515808105469,297.1499938964844,293.1499938964844,0.0477903895080089,-1427.451416015625,304.1498718261719,0.6855344772338867,0.0947605744004249,0.0906148180365562,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462130308151245,0.050000000745058,0.228976771235466,291.1473083496094,291.1499938964844,272.2774658203125,271.7199401855469,284.2274475097656,293.3162841796875,291.14727783203125,1.0,0.1596165895462036,0.9439831376075744,0.9439831376075744,1.0,1.0,-0.5856978893280029,0.2532640695571899,0.332433819770813,0.0861228853464126,0.0,0.0,0.1243684813380241,25.05356407165528,25.0,-0.0953642204403877,-4091.90869140625,36.3749885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0912854298949241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083964481949806,0.108400672674179,-4.223428732075263e-06,0.0,9.264310210710391e-05,0.0,0.0,4.198874950408936,0.0,0.0,0.0,0.2710144817829132,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190233048051595,-850.19677734375,304.1498413085937,0.5839641094207764,0.059065394103527,0.0539703890681266,293.155029296875,297.1499938964844,293.1499938964844,0.0229020807892084,-981.8037109375,304.1502685546875,0.6047455668449402,0.0648366808891296,0.0623228177428245,293.1596069335937,297.1499938964844,293.1499938964844,0.0296296980232,-821.3192749023438,304.1507873535156,0.6302353739738464,0.0735330507159233,0.0521335154771804,293.1512756347656,297.1499938964844,293.1499938964844,0.0478215292096138,-1427.99267578125,304.1498413085937,0.685659646987915,0.09479870647192,0.0906488820910453,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.546242892742157,0.050000000745058,0.2289756834506988,291.14727783203125,291.1499938964844,272.2675476074219,271.7192687988281,284.2244873046875,293.31640625,291.1472473144531,1.0,0.1596055477857589,0.9440317153930664,0.9440317153930664,1.0,1.0,-0.5856831669807434,0.2532224953174591,0.3324607014656067,0.0862021818757057,0.0,0.0,0.1245557218790054,25.04885673522949,25.0,-0.1140732392668724,-4093.5107421875,36.36880493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0913319438695907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084746941924095,0.1084789186716079,-4.223551059112651e-06,0.0,9.269030852010474e-05,0.0,0.0,4.202087879180908,0.0,0.0,0.0,0.2710267007350921,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190474912524223,-850.74658203125,304.1498413085937,0.5841441750526428,0.0591054297983646,0.0540050156414508,293.15478515625,297.1499938964844,293.1499938964844,0.0228909514844417,-981.5720825195312,304.1502380371094,0.6047239303588867,0.0648233145475387,0.062307845801115,293.1593933105469,297.1499938964844,293.1499938964844,0.0295678079128265,-820.4331665039062,304.1507568359375,0.6300497651100159,0.0734543278813362,0.0520770587027072,293.1510009765625,297.1499938964844,293.1499938964844,0.0478558242321014,-1428.5888671875,304.1498107910156,0.6857953071594238,0.0948404893279075,0.0906863734126091,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.546273946762085,0.050000000745058,0.2289745360612869,291.147216796875,291.1499938964844,272.25762939453125,271.7184143066406,284.2215576171875,293.3164978027344,291.1471862792969,1.0,0.1595956683158874,0.9440802931785583,0.9440802931785583,1.0,1.0,-0.5856826901435852,0.2531861066818237,0.3324965536594391,0.0862861648201942,0.0,0.0,0.1247471421957016,25.044065475463867,25.0,-0.1356182694435119,-4095.179443359375,36.36397171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0913775116205215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085546240210533,0.1085588485002517,-4.223675659886794e-06,0.0,9.273655450670049e-05,0.0,0.0,4.205369472503662,0.0,0.0,0.0,0.2710391581058502,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191006306558847,-851.952880859375,304.1498107910156,0.5845362544059753,0.0591930709779262,0.0540809445083141,293.1542663574219,297.1499938964844,293.1499938964844,0.0228781793266534,-981.3079223632812,304.1501770019531,0.6047287583351135,0.0648102238774299,0.0622904449701309,293.1589660644531,297.1499938964844,293.1499938964844,0.0294480081647634,-818.7816772460938,304.15069580078125,0.6297101974487305,0.0733080133795738,0.0519717000424861,293.150390625,297.1499938964844,293.1499938964844,0.0479340590536594,-1429.9488525390625,304.1497497558594,0.6860991716384888,0.0949352607131004,0.0907718390226364,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5463399291038513,0.050000000745058,0.2289721369743347,291.1470947265625,291.1499938964844,272.2379150390625,271.7162170410156,284.2158203125,293.3166809082031,291.1470642089844,1.0,0.1595795005559921,0.9441774487495422,0.9441774487495422,1.0,1.0,-0.5857261419296265,0.2531296908855438,0.3325964510440826,0.0864685550332069,0.0,0.0,0.1251450479030609,25.0341854095459,25.0,-0.1845849305391311,-4098.7236328125,36.3585090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0914661213755607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087206006050109,0.1087248250842094,-4.223933956382098e-06,0.0,9.28264853428118e-05,0.0,0.0,4.212183952331543,0.0,0.0,0.0,0.2710650563240051,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191006306558847,-851.952880859375,304.1498107910156,0.5845362544059753,0.0591930709779262,0.0540809445083141,293.1542663574219,297.1499938964844,293.1499938964844,0.0228781793266534,-981.3079223632812,304.1501770019531,0.6047287583351135,0.0648102238774299,0.0622904449701309,293.1589660644531,297.1499938964844,293.1499938964844,0.0294480081647634,-818.7816772460938,304.15069580078125,0.6297101974487305,0.0733080133795738,0.0519717000424861,293.150390625,297.1499938964844,293.1499938964844,0.0479340590536594,-1429.9488525390625,304.1497497558594,0.6860991716384888,0.0949352607131004,0.0907718390226364,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5463399291038513,0.050000000745058,0.2289721369743347,291.1470947265625,291.1499938964844,272.2379150390625,271.7162170410156,284.2158203125,293.3166809082031,291.1470642089844,1.0,0.1595795005559921,0.9441774487495422,0.9441774487495422,1.0,1.0,-0.5857261419296265,0.2531296908855438,0.3325964510440826,0.0864685550332069,0.0,0.0,0.1251450479030609,25.0341854095459,25.0,-0.1845849305391311,-4098.7236328125,36.3585090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0914661213755607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087206006050109,0.1087248250842094,-4.223933956382098e-06,0.0,9.28264853428118e-05,0.0,0.0,4.212183952331543,0.0,0.0,0.0,0.2710650563240051,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191606134176254,-853.3118286132812,304.1497802734375,0.5849740505218506,0.0592914558947086,0.0541664063930511,293.1536865234375,297.1499938964844,293.1499938964844,0.0228796564042568,-981.3431396484376,304.1501159667969,0.6048058271408081,0.0648175477981567,0.0622918978333473,293.1584777832031,297.1499938964844,293.1499938964844,0.0293295625597238,-817.3090209960938,304.1506652832031,0.6294181942939758,0.0731783509254455,0.0518776886165142,293.1498107910156,297.1499938964844,293.1499938964844,0.0480259805917739,-1431.546875,304.1496887207031,0.6864493489265442,0.0950459018349647,0.0908721759915351,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5464116334915161,0.050000000745058,0.2289695143699646,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.2102966308594,293.31689453125,291.1468811035156,1.0,0.1595685333013534,0.9442746639251708,0.9442746639251708,1.0,1.0,-0.5858349204063416,0.2530976831912994,0.3327372074127197,0.086671233177185,0.0,0.0,0.1255684792995453,25.023832321166992,25.0,-0.2379059344530105,-4102.5703125,36.359161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0915522351861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088970378041267,0.1089012622833252,-4.2242068047926296e-06,0.0,9.291387686971576e-05,0.0,0.0,4.219428539276123,0.0,0.0,0.0,0.2710925638675689,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191606134176254,-853.3118286132812,304.1497802734375,0.5849740505218506,0.0592914558947086,0.0541664063930511,293.1536865234375,297.1499938964844,293.1499938964844,0.0228796564042568,-981.3431396484376,304.1501159667969,0.6048058271408081,0.0648175477981567,0.0622918978333473,293.1584777832031,297.1499938964844,293.1499938964844,0.0293295625597238,-817.3090209960938,304.1506652832031,0.6294181942939758,0.0731783509254455,0.0518776886165142,293.1498107910156,297.1499938964844,293.1499938964844,0.0480259805917739,-1431.546875,304.1496887207031,0.6864493489265442,0.0950459018349647,0.0908721759915351,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5464116334915161,0.050000000745058,0.2289695143699646,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.2102966308594,293.31689453125,291.1468811035156,1.0,0.1595685333013534,0.9442746639251708,0.9442746639251708,1.0,1.0,-0.5858349204063416,0.2530976831912994,0.3327372074127197,0.086671233177185,0.0,0.0,0.1255684792995453,25.023832321166992,25.0,-0.2379059344530105,-4102.5703125,36.359161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0915522351861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088970378041267,0.1089012622833252,-4.2242068047926296e-06,0.0,9.291387686971576e-05,0.0,0.0,4.219428539276123,0.0,0.0,0.0,0.2710925638675689,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192274488508701,-854.8225708007812,304.14971923828125,0.5854573845863342,0.0594005212187767,0.0542613640427589,293.1531066894531,297.1499938964844,293.1499938964844,0.0228959769010543,-981.6901245117188,304.1500549316406,0.6049580574035645,0.0648460388183593,0.0623129978775978,293.1579895019531,297.1499938964844,293.1499938964844,0.0292021352797746,-816.0358276367188,304.1506652832031,0.6291760206222534,0.0730659663677215,0.0517955124378204,293.14923095703125,297.1499938964844,293.1499938964844,0.0481314063072204,-1433.380126953125,304.14959716796875,0.686845600605011,0.0951721891760826,0.0909871980547905,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5464892387390137,0.050000000745058,0.2289666831493377,291.146728515625,291.1499938964844,272.19903564453125,271.70947265625,284.2050170898437,293.31707763671875,291.14666748046875,1.0,0.1595628261566162,0.9443698525428772,0.9443698525428772,1.0,1.0,-0.586010217666626,0.253090888261795,0.3329193294048309,0.0868937969207763,0.0,0.0,0.1260216236114502,25.01298141479492,25.0,-0.2915129959583282,-4106.7265625,36.36604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0916374176740646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090857908129692,0.1090900152921676,-4.224497388349846e-06,0.0,9.300032979808748e-05,0.0,0.0,4.227179050445557,0.0,0.0,0.0,0.2711219787597656,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192274488508701,-854.8225708007812,304.14971923828125,0.5854573845863342,0.0594005212187767,0.0542613640427589,293.1531066894531,297.1499938964844,293.1499938964844,0.0228959769010543,-981.6901245117188,304.1500549316406,0.6049580574035645,0.0648460388183593,0.0623129978775978,293.1579895019531,297.1499938964844,293.1499938964844,0.0292021352797746,-816.0358276367188,304.1506652832031,0.6291760206222534,0.0730659663677215,0.0517955124378204,293.14923095703125,297.1499938964844,293.1499938964844,0.0481314063072204,-1433.380126953125,304.14959716796875,0.686845600605011,0.0951721891760826,0.0909871980547905,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5464892387390137,0.050000000745058,0.2289666831493377,291.146728515625,291.1499938964844,272.19903564453125,271.70947265625,284.2050170898437,293.31707763671875,291.14666748046875,1.0,0.1595628261566162,0.9443698525428772,0.9443698525428772,1.0,1.0,-0.586010217666626,0.253090888261795,0.3329193294048309,0.0868937969207763,0.0,0.0,0.1260216236114502,25.01298141479492,25.0,-0.2915129959583282,-4106.7265625,36.36604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0916374176740646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090857908129692,0.1090900152921676,-4.224497388349846e-06,0.0,9.300032979808748e-05,0.0,0.0,4.227179050445557,0.0,0.0,0.0,0.2711219787597656,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193010736256837,-856.4822998046875,304.1496887207031,0.5859852433204651,0.0595200844109058,0.0543656684458255,293.1524658203125,297.1499938964844,293.1499938964844,0.0229274611920118,-982.3548583984376,304.1499938964844,0.6051867604255676,0.0648960769176483,0.0623541548848152,293.157470703125,297.1499938964844,293.1499938964844,0.028985982760787,-815.0171508789062,304.1507873535156,0.6289845108985901,0.0729710683226585,0.0517253875732421,293.14862060546875,297.1499938964844,293.1499938964844,0.0482500009238719,-1435.44287109375,304.1495361328125,0.6872869729995728,0.0953137725591659,0.0911165997385978,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5465728044509888,0.050000000745058,0.2289636433124542,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.20001220703125,293.3172302246094,291.1464538574219,1.0,0.1595624089241027,0.9444651007652284,0.9444651007652284,1.0,1.0,-0.5862522721290588,0.253109335899353,0.3331429362297058,0.0871364474296569,0.0,0.0,0.1265071034431457,25.001638412475582,25.0,-0.3354683518409729,-4111.19287109375,36.379173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.0917234048247337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109288215637207,0.1092924401164054,-4.224808435537852e-06,0.0,9.3087597633712e-05,0.0,0.0,4.235492706298828,0.0,0.0,0.0,0.2711534798145294,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193010736256837,-856.4822998046875,304.1496887207031,0.5859852433204651,0.0595200844109058,0.0543656684458255,293.1524658203125,297.1499938964844,293.1499938964844,0.0229274611920118,-982.3548583984376,304.1499938964844,0.6051867604255676,0.0648960769176483,0.0623541548848152,293.157470703125,297.1499938964844,293.1499938964844,0.028985982760787,-815.0171508789062,304.1507873535156,0.6289845108985901,0.0729710683226585,0.0517253875732421,293.14862060546875,297.1499938964844,293.1499938964844,0.0482500009238719,-1435.44287109375,304.1495361328125,0.6872869729995728,0.0953137725591659,0.0911165997385978,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5465728044509888,0.050000000745058,0.2289636433124542,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.20001220703125,293.3172302246094,291.1464538574219,1.0,0.1595624089241027,0.9444651007652284,0.9444651007652284,1.0,1.0,-0.5862522721290588,0.253109335899353,0.3331429362297058,0.0871364474296569,0.0,0.0,0.1265071034431457,25.001638412475582,25.0,-0.3354683518409729,-4111.19287109375,36.379173278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.0917234048247337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109288215637207,0.1092924401164054,-4.224808435537852e-06,0.0,9.3087597633712e-05,0.0,0.0,4.235492706298828,0.0,0.0,0.0,0.2711534798145294,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.0193405523896217,-857.370361328125,304.1496887207031,0.5862665176391602,0.0595839768648147,0.0544214770197868,293.1521301269531,297.1499938964844,293.1499938964844,0.0229493007063865,-982.8148193359376,304.14996337890625,0.6053316593170166,0.0649297460913658,0.0623828023672103,293.1571960449219,297.1499938964844,293.1499938964844,0.0288137812167406,-814.464111328125,304.1509704589844,0.6289089918136597,0.0729305818676948,0.051695130765438,293.1483154296875,297.1499938964844,293.1499938964844,0.0483144149184227,-1436.5634765625,304.1495056152344,0.6875251531600952,0.095390535891056,0.091186910867691,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5466168522834778,0.050000000745058,0.2289620339870453,291.1463623046875,291.1499938964844,272.1707458496094,271.7020263671875,284.1976013183594,293.3173217773437,291.14630126953125,1.0,0.1595643162727356,0.944512665271759,0.944512665271759,1.0,1.0,-0.5863997340202332,0.2531286180019378,0.3332711160182953,0.0872656106948852,0.0,0.0,0.1267630010843277,24.995779037475582,25.0,-0.3518700301647186,-4113.5478515625,36.38822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.091767281293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093950867652893,0.1093993112444877,-4.224972599331522e-06,0.0,9.31321264943108e-05,0.0,0.0,4.239882469177246,0.0,0.0,0.0,0.2711701393127441,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193819683045148,-858.3004150390625,304.149658203125,0.5865603089332581,0.0596508160233497,0.0544799380004406,293.1517944335937,297.1499938964844,293.1499938964844,0.0229756738990545,-983.3693237304688,304.14990234375,0.6054991483688354,0.0649698004126548,0.0624174363911151,293.1568908691406,297.1499938964844,293.1499938964844,0.0287467073649168,-814.0866088867188,304.1509094238281,0.6288488507270813,0.0728955417871475,0.051668532192707,293.1480407714844,297.1499938964844,293.1499938964844,0.0483825244009494,-1437.7484130859375,304.14947509765625,0.6877761483192444,0.0954715982079505,0.0912612825632095,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5466626286506653,0.050000000745058,0.2289603650569915,291.146240234375,291.1499938964844,272.1615295410156,271.6990661621094,284.1952819824219,293.3173828125,291.14617919921875,1.0,0.1595678031444549,0.9445593357086182,0.9445593357086182,1.0,1.0,-0.5865668058395386,0.2531554996967315,0.333411306142807,0.087400272488594,0.0,0.0,0.1270286738872528,24.989782333374023,25.0,-0.365693598985672,-4115.9921875,36.39912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0918121933937072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095061749219894,0.1095103994011879,-4.225143584335456e-06,0.0,9.317770309280604e-05,0.0,0.0,4.244446277618408,0.0,0.0,0.0,0.2711874544620514,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194701347500085,-860.275390625,304.1496276855469,0.5871818661689758,0.0597926378250122,0.0546041168272495,293.1510925292969,297.1499938964844,293.1499938964844,0.02304108440876,-984.7415771484376,304.1498413085937,0.6058968305587769,0.0650677233934402,0.0625033974647522,293.15631103515625,297.1499938964844,293.1499938964844,0.0286542996764183,-813.4938354492188,304.1507568359375,0.6287725567817688,0.0728406831622123,0.0516258515417575,293.1474304199219,297.1499938964844,293.1499938964844,0.0485288202762603,-1440.2943115234375,304.1494140625,0.6883127689361572,0.0956455171108245,0.0914211347699165,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5467587113380432,0.050000000745058,0.228956863284111,291.1459655761719,291.1499938964844,272.1434631347656,271.6922607421875,284.19091796875,293.3175354003906,291.1459045410156,1.0,0.159579187631607,0.9446526169776917,0.9446526169776917,1.0,1.0,-0.5869554281234741,0.2532302141189575,0.3337252140045166,0.0876852497458458,0.0,0.0,0.1275874823331833,24.977428436279297,25.0,-0.3855704963207245,-4121.12451171875,36.42607498168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0919058173894882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097402945160865,0.109744518995285,-4.225503744237358e-06,0.0,9.327272709924728e-05,0.0,0.0,4.254067420959473,0.0,0.0,0.0,0.2712239325046539,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194701347500085,-860.275390625,304.1496276855469,0.5871818661689758,0.0597926378250122,0.0546041168272495,293.1510925292969,297.1499938964844,293.1499938964844,0.02304108440876,-984.7415771484376,304.1498413085937,0.6058968305587769,0.0650677233934402,0.0625033974647522,293.15631103515625,297.1499938964844,293.1499938964844,0.0286542996764183,-813.4938354492188,304.1507568359375,0.6287725567817688,0.0728406831622123,0.0516258515417575,293.1474304199219,297.1499938964844,293.1499938964844,0.0485288202762603,-1440.2943115234375,304.1494140625,0.6883127689361572,0.0956455171108245,0.0914211347699165,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5467587113380432,0.050000000745058,0.228956863284111,291.1459655761719,291.1499938964844,272.1434631347656,271.6922607421875,284.19091796875,293.3175354003906,291.1459045410156,1.0,0.159579187631607,0.9446526169776917,0.9446526169776917,1.0,1.0,-0.5869554281234741,0.2532302141189575,0.3337252140045166,0.0876852497458458,0.0,0.0,0.1275874823331833,24.977428436279297,25.0,-0.3855704963207245,-4121.12451171875,36.42607498168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0919058173894882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097402945160865,0.109744518995285,-4.225503744237358e-06,0.0,9.327272709924728e-05,0.0,0.0,4.254067420959473,0.0,0.0,0.0,0.2712239325046539,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195655543357133,-862.4049072265625,304.14959716796875,0.587848961353302,0.0599454194307327,0.054738100618124,293.1503601074219,297.1499938964844,293.1499938964844,0.0231239404529333,-986.4746704101562,304.1497497558594,0.6063796877861023,0.0651900544762611,0.0626122578978538,293.1557006835937,297.1499938964844,293.1499938964844,0.0286954548209905,-813.3292846679688,304.1504211425781,0.6287570595741272,0.0728068873286247,0.0515977032482624,293.1468200683594,297.1499938964844,293.1499938964844,0.0486886128783226,-1443.0758056640625,304.1493530273437,0.6888960003852844,0.0958352833986282,0.0915959328413009,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.546860933303833,0.050000000745058,0.2289531528949737,291.14569091796875,291.1499938964844,272.1259765625,271.6842956542969,284.1869201660156,293.31768798828125,291.1456298828125,1.0,0.1595966666936874,0.94474595785141,0.94474595785141,1.0,1.0,-0.5874183773994446,0.2533335983753204,0.3340848088264465,0.0879914835095405,0.0,0.0,0.1281830072402954,24.964609146118164,25.0,-0.3892174959182739,-4126.58447265625,36.46010208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0920059606432914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099906787276268,0.1099949032068252,-4.225890279485611e-06,0.0,9.33743576752022e-05,0.0,0.0,4.264360904693604,0.0,0.0,0.0,0.2712629735469818,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195655543357133,-862.4049072265625,304.14959716796875,0.587848961353302,0.0599454194307327,0.054738100618124,293.1503601074219,297.1499938964844,293.1499938964844,0.0231239404529333,-986.4746704101562,304.1497497558594,0.6063796877861023,0.0651900544762611,0.0626122578978538,293.1557006835937,297.1499938964844,293.1499938964844,0.0286954548209905,-813.3292846679688,304.1504211425781,0.6287570595741272,0.0728068873286247,0.0515977032482624,293.1468200683594,297.1499938964844,293.1499938964844,0.0486886128783226,-1443.0758056640625,304.1493530273437,0.6888960003852844,0.0958352833986282,0.0915959328413009,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.546860933303833,0.050000000745058,0.2289531528949737,291.14569091796875,291.1499938964844,272.1259765625,271.6842956542969,284.1869201660156,293.31768798828125,291.1456298828125,1.0,0.1595966666936874,0.94474595785141,0.94474595785141,1.0,1.0,-0.5874183773994446,0.2533335983753204,0.3340848088264465,0.0879914835095405,0.0,0.0,0.1281830072402954,24.964609146118164,25.0,-0.3892174959182739,-4126.58447265625,36.46010208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0920059606432914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099906787276268,0.1099949032068252,-4.225890279485611e-06,0.0,9.33743576752022e-05,0.0,0.0,4.264360904693604,0.0,0.0,0.0,0.2712629735469818,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196685977280139,-864.6954956054688,304.1495666503906,0.5885628461837769,0.0601096339523792,0.0548823401331901,293.14959716796875,297.1499938964844,293.1499938964844,0.0232255831360816,-988.59375,304.149658203125,0.6069526672363281,0.0653384625911712,0.0627456903457641,293.1550598144531,297.1499938964844,293.1499938964844,0.0285388864576816,-812.7300415039062,304.1505126953125,0.6288054585456848,0.0727949067950248,0.0515849329531192,293.1462097167969,297.1499938964844,293.1499938964844,0.0488624759018421,-1446.103271484375,304.1492614746094,0.6895275712013245,0.09604162722826,0.0917864069342613,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5469692349433899,0.050000000745058,0.2289492189884185,291.1454162597656,291.1499938964844,272.109130859375,271.67510986328125,284.18328857421875,293.3178100585937,291.1453552246094,1.0,0.1596207618713379,0.944836437702179,0.944836437702179,1.0,1.0,-0.5879601836204529,0.2534675896167755,0.334492564201355,0.0883196666836738,0.0,0.0,0.1288157105445861,24.95137596130371,25.0,-0.3799669742584228,-4132.38232421875,36.5017204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0921147167682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102577671408653,0.1102619990706443,-4.226304099574918e-06,0.0,9.348472667625174e-05,0.0,0.0,4.275345802307129,0.0,0.0,0.0,0.2713046669960022,4.0,0.0,1.0
