time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196685977280139,-864.6954956054688,304.1495666503906,0.5885628461837769,0.0601096339523792,0.0548823401331901,293.14959716796875,297.1499938964844,293.1499938964844,0.0232255831360816,-988.59375,304.149658203125,0.6069526672363281,0.0653384625911712,0.0627456903457641,293.1550598144531,297.1499938964844,293.1499938964844,0.0285388864576816,-812.7300415039062,304.1505126953125,0.6288054585456848,0.0727949067950248,0.0515849329531192,293.1462097167969,297.1499938964844,293.1499938964844,0.0488624759018421,-1446.103271484375,304.1492614746094,0.6895275712013245,0.09604162722826,0.0917864069342613,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5469692349433899,0.050000000745058,0.2289492189884185,291.1454162597656,291.1499938964844,272.109130859375,271.67510986328125,284.18328857421875,293.3178100585937,291.1453552246094,1.0,0.1596207618713379,0.944836437702179,0.944836437702179,1.0,1.0,-0.5879601836204529,0.2534675896167755,0.334492564201355,0.0883196666836738,0.0,0.0,0.1288157105445861,24.95137596130371,25.0,-0.3799669742584228,-4132.38232421875,36.5017204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0921147167682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102577671408653,0.1102619990706443,-4.226304099574918e-06,0.0,9.348472667625174e-05,0.0,0.0,4.275345802307129,0.0,0.0,0.0,0.2713046669960022,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197789371013641,-867.1378784179688,304.1495361328125,0.5893203616142273,0.0602846555411815,0.055036287754774,293.1488037109375,297.1499938964844,293.1499938964844,0.0233454890549182,-991.0846557617188,304.1495666503906,0.6076111793518066,0.0655119866132736,0.0629028156399726,293.15435791015625,297.1499938964844,293.1499938964844,0.0285997074097394,-812.9551391601562,304.1502380371094,0.6289161443710327,0.0728048235177993,0.0515871867537498,293.14556884765625,297.1499938964844,293.1499938964844,0.0490495860576629,-1449.362548828125,304.1492004394531,0.6902045011520386,0.0962636545300483,0.0919917151331901,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5470831394195557,0.050000000745058,0.2289450764656067,291.1451416015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1801147460937,293.3179016113281,291.1451110839844,1.0,0.15965136885643,0.9449269771575928,0.9449269771575928,1.0,1.0,-0.5885776281356812,0.2536309063434601,0.334946721792221,0.0886692702770233,0.0,0.0,0.1294817477464676,24.93780517578125,25.0,-0.3564598262310028,-4138.48974609375,36.55070495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,304.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0922329947352409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105401366949081,0.1105443611741066,-4.226743385515874e-06,0.0,9.360476542497054e-05,0.0,0.0,4.286965370178223,0.0,0.0,0.0,0.2713488042354584,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197789371013641,-867.1378784179688,304.1495361328125,0.5893203616142273,0.0602846555411815,0.055036287754774,293.1488037109375,297.1499938964844,293.1499938964844,0.0233454890549182,-991.0846557617188,304.1495666503906,0.6076111793518066,0.0655119866132736,0.0629028156399726,293.15435791015625,297.1499938964844,293.1499938964844,0.0285997074097394,-812.9551391601562,304.1502380371094,0.6289161443710327,0.0728048235177993,0.0515871867537498,293.14556884765625,297.1499938964844,293.1499938964844,0.0490495860576629,-1449.362548828125,304.1492004394531,0.6902045011520386,0.0962636545300483,0.0919917151331901,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5470831394195557,0.050000000745058,0.2289450764656067,291.1451416015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1801147460937,293.3179016113281,291.1451110839844,1.0,0.15965136885643,0.9449269771575928,0.9449269771575928,1.0,1.0,-0.5885776281356812,0.2536309063434601,0.334946721792221,0.0886692702770233,0.0,0.0,0.1294817477464676,24.93780517578125,25.0,-0.3564598262310028,-4138.48974609375,36.55070495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,304.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0922329947352409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105401366949081,0.1105443611741066,-4.226743385515874e-06,0.0,9.360476542497054e-05,0.0,0.0,4.286965370178223,0.0,0.0,0.0,0.2713488042354584,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198370162397623,-868.4191284179688,304.1495056152344,0.5897161960601807,0.0603764615952968,0.0551171191036701,293.1483764648437,297.1499938964844,293.1499938964844,0.0234128423035144,-992.4797973632812,304.1495361328125,0.6079745292663574,0.0656088665127754,0.0629909262061119,293.1540222167969,297.1499938964844,293.1499938964844,0.0285488441586494,-812.94189453125,304.1502990722656,0.6289964914321899,0.0728183835744857,0.0515943802893161,293.145263671875,297.1499938964844,293.1499938964844,0.0491483844816684,-1451.083984375,304.149169921875,0.6905608773231506,0.0963808968663215,0.0921002700924873,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5471421480178833,0.050000000745058,0.2289429455995559,291.14501953125,291.1499938964844,272.0852966308594,271.6588134765625,284.1786804199219,293.3179626464844,291.1449890136719,1.0,0.1596693396568298,0.9449722170829772,0.9449722170829772,1.0,1.0,-0.5889167189598083,0.2537244260311126,0.3351922929286957,0.0888524875044822,0.0,0.0,0.1298268437385559,24.930906295776367,25.0,-0.3396473228931427,-4141.66357421875,36.57818222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,304.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.0922962725162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106869950890541,0.1106912195682525,-4.226973032928072e-06,0.0,9.366898302687332e-05,0.0,0.0,4.29301118850708,0.0,0.0,0.0,0.2713717818260193,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019896924495697,-869.7376098632812,304.14947509765625,0.5901224613189697,0.060470912605524,0.055200345814228,293.14794921875,297.1499938964844,293.1499938964844,0.0234848968684673,-993.9691162109376,304.14947509765625,0.6083590388298035,0.0657120868563652,0.063085064291954,293.1536560058594,297.1499938964844,293.1499938964844,0.0285874474793672,-813.1057739257812,304.1501770019531,0.629092812538147,0.0728376135230064,0.0516054593026638,293.1449584960937,297.1499938964844,293.1499938964844,0.0492504425346851,-1452.8626708984375,304.1491394042969,0.6909282803535461,0.0965020209550857,0.0922125056385994,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5472025275230408,0.050000000745058,0.2289407551288604,291.1448974609375,291.1499938964844,272.0777587890625,271.6526794433594,284.1773986816406,293.3179931640625,291.1448669433594,1.0,0.1596890091896057,0.9450153708457948,0.9450153708457948,1.0,1.0,-0.5892749428749084,0.2538253366947174,0.3354496359825134,0.089041069149971,0.0,0.0,0.1301788836717605,24.923946380615234,25.0,-0.3213001489639282,-4144.90869140625,36.60755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0923622548580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108371391892433,0.1108413636684417,-4.22720813730848e-06,0.0,9.373595094075426e-05,0.0,0.0,4.299193859100342,0.0,0.0,0.0,0.2713952660560608,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200218092650175,-872.476318359375,304.1494445800781,0.5909630060195923,0.060667123645544,0.0553733669221401,293.1471252441406,297.1499938964844,293.1499938964844,0.0236421003937721,-997.2076416015624,304.1493835449219,0.6091854572296143,0.0659360960125923,0.0632899552583694,293.1529541015625,297.1499938964844,293.1499938964844,0.0286428891122341,-813.5806884765625,304.1500244140625,0.62932950258255,0.0728914439678192,0.0516383722424507,293.14434814453125,297.1499938964844,293.1499938964844,0.0494634471833705,-1456.576171875,304.1490783691406,0.6916933655738831,0.0967549085617065,0.0924470797181129,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5473266839981079,0.050000000745058,0.2289362549781799,291.14471435546875,291.1499938964844,272.0633850097656,271.6393127441406,284.1751708984375,293.3180847167969,291.1446533203125,1.0,0.1597330868244171,0.94510155916214,0.94510155916214,1.0,1.0,-0.5900440812110901,0.2540473937988281,0.3359967172145843,0.0894335955381393,0.0,0.0,0.1309000998735427,24.909893035888672,25.0,-0.272905558347702,-4151.58349609375,36.67158126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,304.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0925018340349197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111458614468574,0.1111500859260559,-4.227692897984525e-06,0.0,9.38775992835872e-05,0.0,0.0,4.311912059783936,0.0,0.0,0.0,0.271443635225296,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200218092650175,-872.476318359375,304.1494445800781,0.5909630060195923,0.060667123645544,0.0553733669221401,293.1471252441406,297.1499938964844,293.1499938964844,0.0236421003937721,-997.2076416015624,304.1493835449219,0.6091854572296143,0.0659360960125923,0.0632899552583694,293.1529541015625,297.1499938964844,293.1499938964844,0.0286428891122341,-813.5806884765625,304.1500244140625,0.62932950258255,0.0728914439678192,0.0516383722424507,293.14434814453125,297.1499938964844,293.1499938964844,0.0494634471833705,-1456.576171875,304.1490783691406,0.6916933655738831,0.0967549085617065,0.0924470797181129,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5473266839981079,0.050000000745058,0.2289362549781799,291.14471435546875,291.1499938964844,272.0633850097656,271.6393127441406,284.1751708984375,293.3180847167969,291.1446533203125,1.0,0.1597330868244171,0.94510155916214,0.94510155916214,1.0,1.0,-0.5900440812110901,0.2540473937988281,0.3359967172145843,0.0894335955381393,0.0,0.0,0.1309000998735427,24.909893035888672,25.0,-0.272905558347702,-4151.58349609375,36.67158126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,304.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.0925018340349197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111458614468574,0.1111500859260559,-4.227692897984525e-06,0.0,9.38775992835872e-05,0.0,0.0,4.311912059783936,0.0,0.0,0.0,0.271443635225296,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201539862900972,-875.3604125976562,304.1494140625,0.5918433666229248,0.0608737654983997,0.0555558167397975,293.146240234375,297.1499938964844,293.1499938964844,0.023818427696824,-1000.82275390625,304.1492919921875,0.6100941300392151,0.0661855489015579,0.0635189935564994,293.1521911621094,297.1499938964844,293.1499938964844,0.0288005173206329,-814.4244384765625,304.1497497558594,0.6296311020851135,0.0729680955410003,0.0516871884465217,293.14373779296875,297.1499938964844,293.1499938964844,0.0496891774237155,-1460.513427734375,304.1490173339844,0.6925014853477478,0.0970230922102928,0.0926961824297905,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5474556088447571,0.050000000745058,0.2289316058158874,291.14453125,291.1499938964844,272.04998779296875,271.6243896484375,284.1734924316406,293.31817626953125,291.1445007324219,1.0,0.159784197807312,0.94518780708313,0.94518780708313,1.0,1.0,-0.5908898711204529,0.254299134016037,0.3365907371044159,0.0898479521274566,0.0,0.0,0.131641149520874,24.89568901062012,25.0,-0.2147583067417144,-4158.5087890625,36.74333572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0926524326205253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114648059010505,0.111469030380249,-4.228197212796658e-06,0.0,9.403043804923072e-05,0.0,0.0,4.325059413909912,0.0,0.0,0.0,0.2714936435222626,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201539862900972,-875.3604125976562,304.1494140625,0.5918433666229248,0.0608737654983997,0.0555558167397975,293.146240234375,297.1499938964844,293.1499938964844,0.023818427696824,-1000.82275390625,304.1492919921875,0.6100941300392151,0.0661855489015579,0.0635189935564994,293.1521911621094,297.1499938964844,293.1499938964844,0.0288005173206329,-814.4244384765625,304.1497497558594,0.6296311020851135,0.0729680955410003,0.0516871884465217,293.14373779296875,297.1499938964844,293.1499938964844,0.0496891774237155,-1460.513427734375,304.1490173339844,0.6925014853477478,0.0970230922102928,0.0926961824297905,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5474556088447571,0.050000000745058,0.2289316058158874,291.14453125,291.1499938964844,272.04998779296875,271.6243896484375,284.1734924316406,293.31817626953125,291.1445007324219,1.0,0.159784197807312,0.94518780708313,0.94518780708313,1.0,1.0,-0.5908898711204529,0.254299134016037,0.3365907371044159,0.0898479521274566,0.0,0.0,0.131641149520874,24.89568901062012,25.0,-0.2147583067417144,-4158.5087890625,36.74333572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0926524326205253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114648059010505,0.111469030380249,-4.228197212796658e-06,0.0,9.403043804923072e-05,0.0,0.0,4.325059413909912,0.0,0.0,0.0,0.2714936435222626,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202931966632604,-878.3818969726562,304.1493835449219,0.5927606225013733,0.0610903352499008,0.0557472631335258,293.1453552246094,297.1499938964844,293.1499938964844,0.0240135695785284,-1004.8027954101562,304.1492004394531,0.6110806465148926,0.0664596781134605,0.063771516084671,293.15142822265625,297.1499938964844,293.1499938964844,0.0290431696921587,-815.39111328125,304.1494140625,0.6299958229064941,0.0730670243501663,0.0517516247928142,293.14312744140625,297.1499938964844,293.1499938964844,0.0499270111322402,-1464.663818359375,304.14892578125,0.6933503746986389,0.097305953502655,0.0929592847824096,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5475887060165405,0.050000000745058,0.2289267927408218,291.1444396972656,291.1499938964844,272.0387878417969,271.61016845703125,284.1727600097656,293.3182373046875,291.1444091796875,1.0,0.159842312335968,0.94527006149292,0.94527006149292,1.0,1.0,-0.5918099880218506,0.2545796036720276,0.337230384349823,0.0902835428714752,0.0,0.0,0.1323934197425842,24.881425857543945,25.0,-0.0911468416452407,-4165.5703125,36.82271194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,304.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0928133577108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117907986044883,0.1117950305342674,-4.22871607952402e-06,0.0,9.41937614697963e-05,0.0,0.0,4.338506698608398,0.0,0.0,0.0,0.271544873714447,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202931966632604,-878.3818969726562,304.1493835449219,0.5927606225013733,0.0610903352499008,0.0557472631335258,293.1453552246094,297.1499938964844,293.1499938964844,0.0240135695785284,-1004.8027954101562,304.1492004394531,0.6110806465148926,0.0664596781134605,0.063771516084671,293.15142822265625,297.1499938964844,293.1499938964844,0.0290431696921587,-815.39111328125,304.1494140625,0.6299958229064941,0.0730670243501663,0.0517516247928142,293.14312744140625,297.1499938964844,293.1499938964844,0.0499270111322402,-1464.663818359375,304.14892578125,0.6933503746986389,0.097305953502655,0.0929592847824096,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5475887060165405,0.050000000745058,0.2289267927408218,291.1444396972656,291.1499938964844,272.0387878417969,271.61016845703125,284.1727600097656,293.3182373046875,291.1444091796875,1.0,0.159842312335968,0.94527006149292,0.94527006149292,1.0,1.0,-0.5918099880218506,0.2545796036720276,0.337230384349823,0.0902835428714752,0.0,0.0,0.1323934197425842,24.881425857543945,25.0,-0.0911468416452407,-4165.5703125,36.82271194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,304.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0928133577108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117907986044883,0.1117950305342674,-4.22871607952402e-06,0.0,9.41937614697963e-05,0.0,0.0,4.338506698608398,0.0,0.0,0.0,0.271544873714447,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204389486461877,-881.5260009765625,304.1493530273437,0.5937118530273438,0.0613162703812122,0.055947333574295,293.1444702148437,297.1499938964844,293.1499938964844,0.024227226153016,-1009.1342163085938,304.14910888671875,0.6121368408203125,0.0667580664157867,0.0640472993254661,293.1506652832031,297.1499938964844,293.1499938964844,0.0292605608701705,-816.6582641601562,304.1492919921875,0.6304232478141785,0.0731879994273185,0.0518317073583602,293.1425170898437,297.1499938964844,293.1499938964844,0.0501758605241775,-1469.0068359375,304.1488952636719,0.6942378878593445,0.0976029261946678,0.0932359844446182,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.547725260257721,0.050000000745058,0.2289218753576278,291.1445007324219,291.1499938964844,272.03076171875,271.598876953125,284.1734924316406,293.3182678222656,291.14453125,1.0,0.1599076241254806,0.9453523755073548,0.9453523755073548,1.0,1.0,-0.5928033590316772,0.2548885345458984,0.3379147946834564,0.0907399430871009,0.0,0.0,0.1331238448619842,24.867237091064453,25.0,0.178186148405075,-4172.5576171875,36.90976333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,304.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0929832533001899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121127009391784,0.1121169328689575,-4.229239038977539e-06,0.0,9.43661798373796e-05,0.0,0.0,4.35180139541626,0.0,0.0,0.0,0.2715956270694732,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204389486461877,-881.5260009765625,304.1493530273437,0.5937118530273438,0.0613162703812122,0.055947333574295,293.1444702148437,297.1499938964844,293.1499938964844,0.024227226153016,-1009.1342163085938,304.14910888671875,0.6121368408203125,0.0667580664157867,0.0640472993254661,293.1506652832031,297.1499938964844,293.1499938964844,0.0292605608701705,-816.6582641601562,304.1492919921875,0.6304232478141785,0.0731879994273185,0.0518317073583602,293.1425170898437,297.1499938964844,293.1499938964844,0.0501758605241775,-1469.0068359375,304.1488952636719,0.6942378878593445,0.0976029261946678,0.0932359844446182,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.547725260257721,0.050000000745058,0.2289218753576278,291.1445007324219,291.1499938964844,272.03076171875,271.598876953125,284.1734924316406,293.3182678222656,291.14453125,1.0,0.1599076241254806,0.9453523755073548,0.9453523755073548,1.0,1.0,-0.5928033590316772,0.2548885345458984,0.3379147946834564,0.0907399430871009,0.0,0.0,0.1331238448619842,24.867237091064453,25.0,0.178186148405075,-4172.5576171875,36.90976333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,304.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0929832533001899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121127009391784,0.1121169328689575,-4.229239038977539e-06,0.0,9.43661798373796e-05,0.0,0.0,4.35180139541626,0.0,0.0,0.0,0.2715956270694732,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205139257013797,-883.1357421875,304.1493225097656,0.5941975116729736,0.0614321902394294,0.0560500957071781,293.14404296875,297.1499938964844,293.1499938964844,0.0243402663618326,-1011.4151611328124,304.1490783691406,0.6126845479011536,0.0669152587652206,0.06419288367033,293.1502990722656,297.1499938964844,293.1499938964844,0.0293295998126268,-817.3792114257812,304.1492919921875,0.630656898021698,0.0732555836439132,0.0518768094480037,293.1422424316406,297.1499938964844,293.1499938964844,0.0503037422895431,-1471.2388916015625,304.1488647460937,0.6946937441825867,0.0977559462189674,0.0933787301182746,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5477944612503052,0.050000000745058,0.2289193719625473,291.1446228027344,291.1499938964844,272.0278625488281,271.59423828125,284.17437744140625,293.3182983398437,291.1446838378906,1.0,0.1599427610635757,0.9453935027122498,0.9453935027122498,1.0,1.0,-0.593323826789856,0.2550521194934845,0.3382717370986938,0.0909752771258354,0.0,0.0,0.1334706842899322,24.860225677490234,25.0,0.3230397701263428,-4175.9521484375,36.955867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111328125,304.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0930705145001411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122672855854034,0.1122715100646019,-4.229495061736088e-06,0.0,9.445473551750184e-05,0.0,0.0,4.358192443847656,0.0,0.0,0.0,0.2716200947761535,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205902978777885,-884.7703857421875,304.1493225097656,0.5946895480155945,0.0615500248968601,0.0561546459794044,293.14361572265625,297.1499938964844,293.1499938964844,0.024457573890686,-1013.7747192382812,304.1490173339844,0.6132451891899109,0.0670778676867485,0.0643437057733535,293.14990234375,297.1499938964844,293.1499938964844,0.0293923448771238,-818.1337890625,304.1492919921875,0.6309041976928711,0.0733281075954437,0.0519253946840763,293.1419372558594,297.1499938964844,293.1499938964844,0.0504339411854743,-1473.5115966796875,304.1488342285156,0.6951573491096497,0.0979119762778282,0.0935243964195251,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5478640198707581,0.050000000745058,0.2289168685674667,291.144775390625,291.1499938964844,272.0256652832031,271.5902709960937,284.1755676269531,293.3183288574219,291.1448669433594,1.0,0.1599796116352081,0.9454321265220642,0.9454321265220642,1.0,1.0,-0.5938604474067688,0.2552218437194824,0.3386386036872864,0.0912153273820877,0.0,0.0,0.133800595998764,24.85329818725586,25.0,0.4562608897686004,-4179.25341796875,37.00374603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0931588038802146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124153360724449,0.1124195605516433,-4.229743353789672e-06,0.0,9.454434621147811e-05,0.0,0.0,4.364317893981934,0.0,0.0,0.0,0.2716436088085174,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206835959106683,-886.7606201171875,304.1492919921875,0.5952867269515991,0.0616936050355434,0.0562821254134178,293.14306640625,297.1499938964844,293.1499938964844,0.0246034394949674,-1016.6985473632812,304.14898681640625,0.6139319539070129,0.0672793090343475,0.0645307824015617,293.1494445800781,297.1499938964844,293.1499938964844,0.0294670015573501,-819.1034545898438,304.1493225097656,0.6312170028686523,0.0734209790825843,0.0519878305494785,293.1416015625,297.1499938964844,293.1499938964844,0.0505928844213485,-1476.28662109375,304.1488037109375,0.6957224607467651,0.0981026589870452,0.0937025547027587,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5479479432106018,0.050000000745058,0.2289138585329055,291.14501953125,291.1499938964844,272.0238952636719,271.58624267578125,284.17742919921875,293.318359375,291.1451416015625,1.0,0.1600259095430374,0.9454784393310548,0.9454784393310548,1.0,1.0,-0.5945230722427368,0.2554325759410858,0.3390904664993286,0.0915091782808303,0.0,0.0,0.1341738253831863,24.845109939575195,25.0,0.5879970788955688,-4183.08447265625,37.06330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,304.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0932653322815895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125837862491607,0.1125880181789398,-4.230028935126029e-06,0.0,9.465245966566728e-05,0.0,0.0,4.3712921142578125,0.0,0.0,0.0,0.271670401096344,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207467433065176,-888.1036987304688,304.1492919921875,0.5956884026527405,0.0617905184626579,0.0563682317733764,293.1427307128906,297.1499938964844,293.1499938964844,0.0247036404907703,-1018.7007446289062,304.1489562988281,0.6143973469734192,0.0674171894788742,0.0646589621901512,293.1491394042969,297.1499938964844,293.1499938964844,0.0295170620083808,-819.7858276367188,304.1493225097656,0.6314347386360168,0.073486253619194,0.0520318336784839,293.141357421875,297.1499938964844,293.1499938964844,0.0507003813982009,-1478.1640625,304.1487731933594,0.6961040496826172,0.0982317179441452,0.0938232094049453,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5480040907859802,0.050000000745058,0.2289118319749832,291.14520263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.17889404296875,293.3183898925781,291.14532470703125,1.0,0.1600579768419265,0.9455093145370485,0.9455093145370485,1.0,1.0,-0.5949754118919373,0.2555770576000213,0.3393983542919159,0.0917084813117981,0.0,0.0,0.1344086229801178,24.839733123779297,25.0,0.6593500375747681,-4185.55615234375,37.10421371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087951660156,304.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0933362990617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126902550458908,0.1126944795250892,-4.230210834066384e-06,0.0,9.472447709413244e-05,0.0,0.0,4.375701904296875,0.0,0.0,0.0,0.271687388420105,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209081564098596,-891.52294921875,304.1492614746094,0.5967053174972534,0.0620372183620929,0.056587591767311,293.1418762207031,297.1499938964844,293.1499938964844,0.024965425953269,-1023.9087524414062,304.1488647460937,0.6155896782875061,0.0677753984928131,0.0649924874305725,293.1483764648437,297.1499938964844,293.1499938964844,0.0296471957117319,-821.6309814453125,304.1493225097656,0.6320139765739441,0.0736623108386993,0.0521509833633899,293.1408386230469,297.1499938964844,293.1499938964844,0.0509750172495842,-1482.962646484375,304.1487121582031,0.6970753073692322,0.0985615327954292,0.0941318273544311,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5481447577476501,0.050000000745058,0.2289067804813385,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.183349609375,293.31842041015625,291.1458435058594,1.0,0.1601427942514419,0.9455865025520324,0.9455865025520324,1.0,1.0,-0.5961462259292603,0.2559533715248108,0.3401928842067718,0.092219091951847,0.0,0.0,0.1349398046731948,24.82666015625,25.0,0.7478747367858887,-4191.4248046875,37.21111679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.093511663377285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112932376563549,0.1129366084933281,-4.23062965637655e-06,0.0,9.4902454293333e-05,0.0,0.0,4.385738849639893,0.0,0.0,0.0,0.2717261016368866,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209081564098596,-891.52294921875,304.1492614746094,0.5967053174972534,0.0620372183620929,0.056587591767311,293.1418762207031,297.1499938964844,293.1499938964844,0.024965425953269,-1023.9087524414062,304.1488647460937,0.6155896782875061,0.0677753984928131,0.0649924874305725,293.1483764648437,297.1499938964844,293.1499938964844,0.0296471957117319,-821.6309814453125,304.1493225097656,0.6320139765739441,0.0736623108386993,0.0521509833633899,293.1408386230469,297.1499938964844,293.1499938964844,0.0509750172495842,-1482.962646484375,304.1487121582031,0.6970753073692322,0.0985615327954292,0.0941318273544311,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5481447577476501,0.050000000745058,0.2289067804813385,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.183349609375,293.31842041015625,291.1458435058594,1.0,0.1601427942514419,0.9455865025520324,0.9455865025520324,1.0,1.0,-0.5961462259292603,0.2559533715248108,0.3401928842067718,0.092219091951847,0.0,0.0,0.1349398046731948,24.82666015625,25.0,0.7478747367858887,-4191.4248046875,37.21111679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.093511663377285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112932376563549,0.1129366084933281,-4.23062965637655e-06,0.0,9.4902454293333e-05,0.0,0.0,4.385738849639893,0.0,0.0,0.0,0.2717261016368866,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210742224007844,-895.021240234375,304.14923095703125,0.5977360010147095,0.0622892864048481,0.0568119511008262,293.1410522460937,297.1499938964844,293.1499938964844,0.0252421125769615,-1029.3790283203125,304.1487731933594,0.6168157458305359,0.0681507736444473,0.0653426423668861,293.14764404296875,297.1499938964844,293.1499938964844,0.0297886375337839,-823.661865234375,304.1493225097656,0.6326382160186768,0.0738550648093223,0.0522819980978965,293.1402893066406,297.1499938964844,293.1499938964844,0.0512573085725307,-1487.8994140625,304.148681640625,0.6980674266815186,0.0989003181457519,0.0944491699337959,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5482854247093201,0.050000000745058,0.2289017438888549,291.1462707519531,291.1499938964844,272.0252685546875,271.5778503417969,284.1888427734375,293.3184814453125,291.1463623046875,1.0,0.160233736038208,0.945658564567566,0.945658564567566,1.0,1.0,-0.5973677635192871,0.2563485503196716,0.3410192131996155,0.0927460119128227,0.0,0.0,0.1354002356529235,24.81415748596192,25.0,0.7315945029258728,-4196.89599609375,37.32404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0936805605888366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131429448723793,0.1131471768021583,-4.2309961827413645e-06,0.0,9.507386130280791e-05,0.0,0.0,4.394473075866699,0.0,0.0,0.0,0.2717598378658294,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210742224007844,-895.021240234375,304.14923095703125,0.5977360010147095,0.0622892864048481,0.0568119511008262,293.1410522460937,297.1499938964844,293.1499938964844,0.0252421125769615,-1029.3790283203125,304.1487731933594,0.6168157458305359,0.0681507736444473,0.0653426423668861,293.14764404296875,297.1499938964844,293.1499938964844,0.0297886375337839,-823.661865234375,304.1493225097656,0.6326382160186768,0.0738550648093223,0.0522819980978965,293.1402893066406,297.1499938964844,293.1499938964844,0.0512573085725307,-1487.8994140625,304.148681640625,0.6980674266815186,0.0989003181457519,0.0944491699337959,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5482854247093201,0.050000000745058,0.2289017438888549,291.1462707519531,291.1499938964844,272.0252685546875,271.5778503417969,284.1888427734375,293.3184814453125,291.1463623046875,1.0,0.160233736038208,0.945658564567566,0.945658564567566,1.0,1.0,-0.5973677635192871,0.2563485503196716,0.3410192131996155,0.0927460119128227,0.0,0.0,0.1354002356529235,24.81415748596192,25.0,0.7315945029258728,-4196.89599609375,37.32404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0936805605888366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131429448723793,0.1131471768021583,-4.2309961827413645e-06,0.0,9.507386130280791e-05,0.0,0.0,4.394473075866699,0.0,0.0,0.0,0.2717598378658294,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212446879595518,-898.5927124023438,304.1492004394531,0.5987774133682251,0.0625461041927337,0.0570407211780548,293.1402282714844,297.1499938964844,293.1499938964844,0.0255329739302396,-1035.09375,304.1487121582031,0.6180707812309265,0.0685418769717216,0.065708041191101,293.1469116210937,297.1499938964844,293.1499938964844,0.0299507267773151,-825.8703002929688,304.1492614746094,0.6333044171333313,0.0740635022521019,0.0524241738021373,293.1398010253906,297.1499938964844,293.1499938964844,0.0515467599034309,-1492.9669189453125,304.1486511230469,0.6990774273872375,0.0992472171783447,0.0947743952274322,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5484256148338318,0.050000000745058,0.2288967221975326,291.146728515625,291.1499938964844,272.0292663574219,271.577392578125,284.1951904296875,293.3185119628906,291.1468200683594,1.0,0.1603305339813232,0.9457305669784546,0.9457305669784546,1.0,1.0,-0.598635733127594,0.2567608952522278,0.3418748378753662,0.0932885184884071,0.0,0.0,0.1358004659414291,24.802276611328125,25.0,0.6509845852851868,-4202.0400390625,37.44265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,304.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0938392877578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133260354399681,0.1133302673697471,-4.231315415381687e-06,0.0,9.523495100438596e-05,0.0,0.0,4.402070045471191,0.0,0.0,0.0,0.2717891931533813,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212446879595518,-898.5927124023438,304.1492004394531,0.5987774133682251,0.0625461041927337,0.0570407211780548,293.1402282714844,297.1499938964844,293.1499938964844,0.0255329739302396,-1035.09375,304.1487121582031,0.6180707812309265,0.0685418769717216,0.065708041191101,293.1469116210937,297.1499938964844,293.1499938964844,0.0299507267773151,-825.8703002929688,304.1492614746094,0.6333044171333313,0.0740635022521019,0.0524241738021373,293.1398010253906,297.1499938964844,293.1499938964844,0.0515467599034309,-1492.9669189453125,304.1486511230469,0.6990774273872375,0.0992472171783447,0.0947743952274322,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5484256148338318,0.050000000745058,0.2288967221975326,291.146728515625,291.1499938964844,272.0292663574219,271.577392578125,284.1951904296875,293.3185119628906,291.1468200683594,1.0,0.1603305339813232,0.9457305669784546,0.9457305669784546,1.0,1.0,-0.598635733127594,0.2567608952522278,0.3418748378753662,0.0932885184884071,0.0,0.0,0.1358004659414291,24.802276611328125,25.0,0.6509845852851868,-4202.0400390625,37.44265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,304.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0938392877578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133260354399681,0.1133302673697471,-4.231315415381687e-06,0.0,9.523495100438596e-05,0.0,0.0,4.402070045471191,0.0,0.0,0.0,0.2717891931533813,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213314574211835,-900.4033203125,304.1492004394531,0.5993012189865112,0.0626760795712471,0.057156566530466,293.1398620605469,297.1499938964844,293.1499938964844,0.0256833657622337,-1038.0345458984375,304.148681640625,0.6187074780464172,0.0687427371740341,0.0658959075808525,293.14654541015625,297.1499938964844,293.1499938964844,0.0300378445535898,-827.0370483398438,304.1492614746094,0.6336519122123718,0.0741731226444244,0.0524991229176521,293.1395568847656,297.1499938964844,293.1499938964844,0.0516939237713813,-1495.545654296875,304.14862060546875,0.6995881199836731,0.0994233861565589,0.0949396714568138,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5484954714775085,0.050000000745058,0.2288942188024521,291.1469421386719,291.1499938964844,272.0318908691406,271.5777282714844,284.1986999511719,293.31854248046875,291.14703369140625,1.0,0.1603809893131256,0.9457666277885436,0.9457666277885436,1.0,1.0,-0.5992855429649353,0.2569728195667267,0.3423127233982086,0.0935653001070022,0.0,0.0,0.1359819322824478,24.796573638916016,25.0,0.5990822911262512,-4204.5126953125,37.50393295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,304.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0939141511917114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134089678525924,0.1134131997823715,-4.231460025039269e-06,0.0,9.531092655379324e-05,0.0,0.0,4.405510902404785,0.0,0.0,0.0,0.2718024849891662,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214192438870668,-902.2301635742188,304.149169921875,0.5998267531394958,0.0628070756793022,0.0572733618319034,293.13946533203125,297.1499938964844,293.1499938964844,0.0258370693773031,-1041.0306396484375,304.14862060546875,0.6193501949310303,0.0689471140503883,0.0660871788859367,293.1462097167969,297.1499938964844,293.1499938964844,0.0301281455904245,-828.2454833984375,304.14923095703125,0.6340090036392212,0.0742863714694976,0.0525766536593437,293.13934326171875,297.1499938964844,293.1499938964844,0.0518427081406116,-1498.1541748046875,304.1485900878906,0.7001025080680847,0.0996013879776001,0.095106691122055,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5485650300979614,0.050000000745058,0.2288917303085327,291.1471252441406,291.1499938964844,272.0348815917969,271.578369140625,284.2023620605469,293.3185729980469,291.147216796875,1.0,0.160432830452919,0.9457998871803284,0.9457998871803284,1.0,1.0,-0.5999457836151123,0.2571885287761688,0.3427572548389435,0.0938456878066062,0.0,0.0,0.1361521482467651,24.79104423522949,25.0,0.5428887009620667,-4206.92724609375,37.56654739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0939854830503463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113486647605896,0.113490879535675,-4.231594630255131e-06,0.0,9.538331505609676e-05,0.0,0.0,4.408734321594238,0.0,0.0,0.0,0.2718149423599243,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.021597497165203,-905.9244384765624,304.1491394042969,0.6008811593055725,0.063071571290493,0.0575092807412147,293.13873291015625,297.1499938964844,293.1499938964844,0.0261530950665473,-1047.161376953125,304.1485595703125,0.620648980140686,0.0693645626306533,0.066478244960308,293.1455078125,297.1499938964844,293.1499938964844,0.0303169898688793,-830.76904296875,304.149169921875,0.6347474455833435,0.0745220109820365,0.0527382753789424,293.1388854980469,297.1499938964844,293.1499938964844,0.0521443486213684,-1503.4473876953125,304.1485595703125,0.7011398673057556,0.0999618843197822,0.0954451560974121,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5487034320831299,0.050000000745058,0.2288867980241775,291.1474609375,291.1499938964844,272.0419006347656,271.5805053710937,284.210205078125,293.3186340332031,291.14752197265625,1.0,0.1605401039123535,0.9458664059638976,0.9458664059638976,1.0,1.0,-0.6012924313545227,0.2576291263103485,0.3436633348464966,0.0944164171814918,0.0,0.0,0.1364674717187881,24.780458450317383,25.0,0.4313158690929413,-4211.61962890625,37.6952018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,304.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0941181853413581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136301830410957,0.1136344149708747,-4.231842012814013e-06,0.0,9.55179930315353e-05,0.0,0.0,4.414689540863037,0.0,0.0,0.0,0.2718379199504852,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021597497165203,-905.9244384765624,304.1491394042969,0.6008811593055725,0.063071571290493,0.0575092807412147,293.13873291015625,297.1499938964844,293.1499938964844,0.0261530950665473,-1047.161376953125,304.1485595703125,0.620648980140686,0.0693645626306533,0.066478244960308,293.1455078125,297.1499938964844,293.1499938964844,0.0303169898688793,-830.76904296875,304.149169921875,0.6347474455833435,0.0745220109820365,0.0527382753789424,293.1388854980469,297.1499938964844,293.1499938964844,0.0521443486213684,-1503.4473876953125,304.1485595703125,0.7011398673057556,0.0999618843197822,0.0954451560974121,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5487034320831299,0.050000000745058,0.2288867980241775,291.1474609375,291.1499938964844,272.0419006347656,271.5805053710937,284.210205078125,293.3186340332031,291.14752197265625,1.0,0.1605401039123535,0.9458664059638976,0.9458664059638976,1.0,1.0,-0.6012924313545227,0.2576291263103485,0.3436633348464966,0.0944164171814918,0.0,0.0,0.1364674717187881,24.780458450317383,25.0,0.4313158690929413,-4211.61962890625,37.6952018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,304.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0941181853413581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136301830410957,0.1136344149708747,-4.231842012814013e-06,0.0,9.55179930315353e-05,0.0,0.0,4.414689540863037,0.0,0.0,0.0,0.2718379199504852,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217793341726064,-909.6722412109376,304.1491394042969,0.6019391417503357,0.0633393377065658,0.0577482692897319,293.1380310058594,297.1499938964844,293.1499938964844,0.0264807175844907,-1053.476318359375,304.14849853515625,0.6219658255577087,0.0697935372591018,0.0668806061148643,293.1448669433594,297.1499938964844,293.1499938964844,0.0305170863866806,-833.4375,304.14910888671875,0.635518491268158,0.0747700184583664,0.0529087930917739,293.13848876953125,297.1499938964844,293.1499938964844,0.0524514764547348,-1508.8433837890625,304.1485290527344,0.7021883130073547,0.1003285124897956,0.0957895740866661,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5488404035568237,0.050000000745058,0.2288819104433059,291.147705078125,291.1499938964844,272.04998779296875,271.5835876464844,284.21856689453125,293.3186950683594,291.14776611328125,1.0,0.1606523692607879,0.945932924747467,0.945932924747467,1.0,1.0,-0.6026743054389954,0.2580821514129638,0.3445921540260315,0.0950004681944847,0.0,0.0,0.13675357401371,24.770591735839844,25.0,0.3235647678375244,-4216.1572265625,37.82857131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,304.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0942360982298851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137598305940628,0.1137640625238418,-4.232063474773895e-06,0.0,9.563766070641576e-05,0.0,0.0,4.420067310333252,0.0,0.0,0.0,0.2718586325645447,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217793341726064,-909.6722412109376,304.1491394042969,0.6019391417503357,0.0633393377065658,0.0577482692897319,293.1380310058594,297.1499938964844,293.1499938964844,0.0264807175844907,-1053.476318359375,304.14849853515625,0.6219658255577087,0.0697935372591018,0.0668806061148643,293.1448669433594,297.1499938964844,293.1499938964844,0.0305170863866806,-833.4375,304.14910888671875,0.635518491268158,0.0747700184583664,0.0529087930917739,293.13848876953125,297.1499938964844,293.1499938964844,0.0524514764547348,-1508.8433837890625,304.1485290527344,0.7021883130073547,0.1003285124897956,0.0957895740866661,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5488404035568237,0.050000000745058,0.2288819104433059,291.147705078125,291.1499938964844,272.04998779296875,271.5835876464844,284.21856689453125,293.3186950683594,291.14776611328125,1.0,0.1606523692607879,0.945932924747467,0.945932924747467,1.0,1.0,-0.6026743054389954,0.2580821514129638,0.3445921540260315,0.0950004681944847,0.0,0.0,0.13675357401371,24.770591735839844,25.0,0.3235647678375244,-4216.1572265625,37.82857131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,304.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0942360982298851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137598305940628,0.1137640625238418,-4.232063474773895e-06,0.0,9.563766070641576e-05,0.0,0.0,4.420067310333252,0.0,0.0,0.0,0.2718586325645447,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219643283635377,-913.464111328125,304.14910888671875,0.6029981374740601,0.0636097341775894,0.0579897351562976,293.1373596191406,297.1499938964844,293.1499938964844,0.0268362369388341,-1059.93994140625,304.1484069824219,0.6232957243919373,0.0702318474650383,0.0672921761870384,293.14422607421875,297.1499938964844,293.1499938964844,0.0307267755270004,-836.2279052734375,304.1490478515625,0.63631671667099,0.0750283151865005,0.0530867576599121,293.1380920410156,297.1499938964844,293.1499938964844,0.0527631789445877,-1514.3265380859375,304.14849853515625,0.7032449245452881,0.1007002517580986,0.0961390063166618,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5489758253097534,0.050000000745058,0.2288770824670791,291.1478881835937,291.1499938964844,272.0589599609375,271.5873718261719,284.2274169921875,293.3187561035156,291.1479187011719,1.0,0.1607690006494522,0.9459949731826782,0.9459949731826782,1.0,1.0,-0.6040851473808289,0.258544921875,0.3455402255058288,0.0955965593457222,0.0,0.0,0.1370214521884918,24.761415481567383,25.0,0.2228597551584243,-4220.58447265625,37.96602249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,304.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0943407490849495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138804331421852,0.1138846650719642,-4.232266746839741e-06,0.0,9.574386785971e-05,0.0,0.0,4.425068378448486,0.0,0.0,0.0,0.2718778550624847,4.0,0.0,1.0
