time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219643283635377,-913.464111328125,304.14910888671875,0.6029981374740601,0.0636097341775894,0.0579897351562976,293.1373596191406,297.1499938964844,293.1499938964844,0.0268362369388341,-1059.93994140625,304.1484069824219,0.6232957243919373,0.0702318474650383,0.0672921761870384,293.14422607421875,297.1499938964844,293.1499938964844,0.0307267755270004,-836.2279052734375,304.1490478515625,0.63631671667099,0.0750283151865005,0.0530867576599121,293.1380920410156,297.1499938964844,293.1499938964844,0.0527631789445877,-1514.3265380859375,304.14849853515625,0.7032449245452881,0.1007002517580986,0.0961390063166618,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5489758253097534,0.050000000745058,0.2288770824670791,291.1478881835937,291.1499938964844,272.0589599609375,271.5873718261719,284.2274169921875,293.3187561035156,291.1479187011719,1.0,0.1607690006494522,0.9459949731826782,0.9459949731826782,1.0,1.0,-0.6040851473808289,0.258544921875,0.3455402255058288,0.0955965593457222,0.0,0.0,0.1370214521884918,24.761415481567383,25.0,0.2228597551584243,-4220.58447265625,37.96602249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,304.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0943407490849495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138804331421852,0.1138846650719642,-4.232266746839741e-06,0.0,9.574386785971e-05,0.0,0.0,4.425068378448486,0.0,0.0,0.0,0.2718778550624847,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221523381769657,-917.2962646484376,304.14910888671875,0.6040564775466919,0.0638824924826622,0.0582334399223327,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514859050512,-1066.5208740234375,304.1484069824219,0.6246365904808044,0.0706783011555671,0.0677119344472885,293.1436462402344,297.1499938964844,293.1499938964844,0.0309454817324876,-839.1316528320312,304.1490173339844,0.6371397376060486,0.0752960816025734,0.0532716289162635,293.1377258300781,297.1499938964844,293.1499938964844,0.0530792325735092,-1519.893310546875,304.1484680175781,0.7043084502220154,0.1010768935084343,0.0964932218194007,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549109160900116,0.050000000745058,0.2288723438978195,291.14801025390625,291.1499938964844,272.06854248046875,271.591552734375,284.236572265625,293.3188171386719,291.14801025390625,1.0,0.1608899235725402,0.9460570812225342,0.9460570812225342,1.0,1.0,-0.6055226922035217,0.2590165436267853,0.3465061783790588,0.0962043553590774,0.0,0.0,0.1372789293527603,24.75300025939941,25.0,0.1300071775913238,-4224.93798828125,38.1074104309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0944327637553215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139955446124076,0.1139997765421867,-4.232458195474464e-06,0.0,9.583724749973044e-05,0.0,0.0,4.42983865737915,0.0,0.0,0.0,0.2718961238861084,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221523381769657,-917.2962646484376,304.14910888671875,0.6040564775466919,0.0638824924826622,0.0582334399223327,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514859050512,-1066.5208740234375,304.1484069824219,0.6246365904808044,0.0706783011555671,0.0677119344472885,293.1436462402344,297.1499938964844,293.1499938964844,0.0309454817324876,-839.1316528320312,304.1490173339844,0.6371397376060486,0.0752960816025734,0.0532716289162635,293.1377258300781,297.1499938964844,293.1499938964844,0.0530792325735092,-1519.893310546875,304.1484680175781,0.7043084502220154,0.1010768935084343,0.0964932218194007,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549109160900116,0.050000000745058,0.2288723438978195,291.14801025390625,291.1499938964844,272.06854248046875,271.591552734375,284.236572265625,293.3188171386719,291.14801025390625,1.0,0.1608899235725402,0.9460570812225342,0.9460570812225342,1.0,1.0,-0.6055226922035217,0.2590165436267853,0.3465061783790588,0.0962043553590774,0.0,0.0,0.1372789293527603,24.75300025939941,25.0,0.1300071775913238,-4224.93798828125,38.1074104309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0944327637553215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139955446124076,0.1139997765421867,-4.232458195474464e-06,0.0,9.583724749973044e-05,0.0,0.0,4.42983865737915,0.0,0.0,0.0,0.2718961238861084,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222473200410604,-919.224365234375,304.1490783691406,0.6045846939086914,0.0640195608139038,0.0583559647202491,293.1364440917969,297.1499938964844,293.1499938964844,0.0272943992167711,-1069.8892822265625,304.1484375,0.6253093481063843,0.0709038004279136,0.0679241344332695,293.1433410644531,297.1499938964844,293.1499938964844,0.0310576129704713,-840.617919921875,304.14898681640625,0.6375585794448853,0.0754327699542045,0.0533661469817161,293.1375427246094,297.1499938964844,293.1499938964844,0.0532386302947998,-1522.7034912109375,304.1484680175781,0.7048419117927551,0.1012667343020439,0.0966718345880508,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5491750240325928,0.050000000745058,0.228870004415512,291.1480407714844,291.1499938964844,272.073486328125,271.59375,284.24127197265625,293.3188781738281,291.1480407714844,1.0,0.1609517633914947,0.9460881352424622,0.9460881352424622,1.0,1.0,-0.6062493920326233,0.2592548131942749,0.3469945788383484,0.096512071788311,0.0,0.0,0.1374066919088363,24.74907112121582,25.0,0.0850639045238494,-4227.0986328125,38.17936325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0944749861955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140523329377174,0.1140565648674964,-4.232551418681396e-06,0.0,9.588009561412036e-05,0.0,0.0,4.432191371917725,0.0,0.0,0.0,0.2719051539897918,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223429333418607,-921.1597900390624,304.1490783691406,0.6051119565963745,0.0641570538282394,0.0584788769483566,293.1361694335937,297.1499938964844,293.1499938964844,0.0274313669651746,-1073.255615234375,304.1484680175781,0.6259831190109253,0.0711305886507034,0.0681376457214355,293.1430969238281,297.1499938964844,293.1499938964844,0.0311714094132184,-842.1244506835938,304.1489562988281,0.637981653213501,0.0755711197853088,0.0534618869423866,293.13739013671875,297.1499938964844,293.1499938964844,0.0533988587558269,-1525.5301513671875,304.1484375,0.7053763270378113,0.1014575585722923,0.0968513861298561,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5492402911186218,0.050000000745058,0.2288676798343658,291.1480407714844,291.1499938964844,272.0784606933594,271.595947265625,284.2459716796875,293.31890869140625,291.1480407714844,1.0,0.1610144972801208,0.9461158514022828,0.9461158514022828,1.0,1.0,-0.6069807410240173,0.2594943642616272,0.3474863469600677,0.0968222990632057,0.0,0.0,0.1375350952148437,24.745332717895508,25.0,0.0426567569375038,-4229.25439453125,38.25210189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,304.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0945150405168533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141092032194137,0.1141134351491928,-4.232643732393626e-06,0.0,9.59207463893108e-05,0.0,0.0,4.434546947479248,0.0,0.0,0.0,0.2719141542911529,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225358624011278,-925.0487060546876,304.1490783691406,0.6061627864837646,0.0644329935312271,0.0587256588041782,293.1356506347656,297.1499938964844,293.1499938964844,0.0277015622705221,-1080.0389404296875,304.1485290527344,0.6273319721221924,0.0715869665145874,0.0685676485300064,293.142578125,297.1499938964844,293.1499938964844,0.0314030945301055,-845.186279296875,304.14892578125,0.6388376951217651,0.07585159689188,0.0536562800407409,293.1370544433594,297.1499938964844,293.1499938964844,0.0537214539945125,-1531.226806640625,304.1484375,0.706446647644043,0.1018416211009025,0.0972129330039024,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5493689775466919,0.050000000745058,0.2288631200790405,291.1480407714844,291.1499938964844,272.0884704589844,271.6003112792969,284.2554626464844,293.3190002441406,291.1480407714844,1.0,0.1611423045396804,0.9461712837219238,0.9461712837219238,1.0,1.0,-0.608454704284668,0.2599764168262481,0.3484782874584198,0.0974497720599174,0.0,0.0,0.1377967596054077,24.738405227661133,25.0,-0.0360091216862201,-4233.5693359375,38.39963150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0945901796221733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142246127128601,0.1142288446426391,-4.232829724060139e-06,0.0,9.599700570106506e-05,0.0,0.0,4.439325332641602,0.0,0.0,0.0,0.2719323635101318,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225358624011278,-925.0487060546876,304.1490783691406,0.6061627864837646,0.0644329935312271,0.0587256588041782,293.1356506347656,297.1499938964844,293.1499938964844,0.0277015622705221,-1080.0389404296875,304.1485290527344,0.6273319721221924,0.0715869665145874,0.0685676485300064,293.142578125,297.1499938964844,293.1499938964844,0.0314030945301055,-845.186279296875,304.14892578125,0.6388376951217651,0.07585159689188,0.0536562800407409,293.1370544433594,297.1499938964844,293.1499938964844,0.0537214539945125,-1531.226806640625,304.1484375,0.706446647644043,0.1018416211009025,0.0972129330039024,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5493689775466919,0.050000000745058,0.2288631200790405,291.1480407714844,291.1499938964844,272.0884704589844,271.6003112792969,284.2554626464844,293.3190002441406,291.1480407714844,1.0,0.1611423045396804,0.9461712837219238,0.9461712837219238,1.0,1.0,-0.608454704284668,0.2599764168262481,0.3484782874584198,0.0974497720599174,0.0,0.0,0.1377967596054077,24.738405227661133,25.0,-0.0360091216862201,-4233.5693359375,38.39963150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0945901796221733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142246127128601,0.1142288446426391,-4.232829724060139e-06,0.0,9.599700570106506e-05,0.0,0.0,4.439325332641602,0.0,0.0,0.0,0.2719323635101318,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227308813482522,-928.9580688476562,304.1490478515625,0.6072072386741638,0.0647099614143371,0.0589734949171543,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800463467836,-1086.863037109375,304.1485595703125,0.628679633140564,0.0720457732677459,0.0690004676580429,293.14208984375,297.1499938964844,293.1499938964844,0.0316392257809639,-848.2996215820312,304.1488952636719,0.6397031545639038,0.076135829091072,0.0538536943495273,293.13677978515625,297.1499938964844,293.1499938964844,0.0540467426180839,-1536.9783935546875,304.1484069824219,0.7075178027153015,0.1022287681698799,0.0975775495171547,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5494946241378784,0.050000000745058,0.2288586646318435,291.1479797363281,291.1499938964844,272.0982971191406,271.6043395996094,284.2649841308594,293.319091796875,291.14794921875,1.0,0.1612731516361236,0.9462267160415648,0.9462267160415648,1.0,1.0,-0.6099407076835632,0.260461151599884,0.3494795560836792,0.098085880279541,0.0,0.0,0.1380710303783416,24.73231506347656,25.0,-0.1091092973947525,-4237.9189453125,38.54972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0946604833006858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143449321389198,0.1143491640686988,-4.233020717947511e-06,0.0,9.606836101738736e-05,0.0,0.0,4.444304943084717,0.0,0.0,0.0,0.2719513475894928,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227308813482522,-928.9580688476562,304.1490478515625,0.6072072386741638,0.0647099614143371,0.0589734949171543,293.1351928710937,297.1499938964844,293.1499938964844,0.0279800463467836,-1086.863037109375,304.1485595703125,0.628679633140564,0.0720457732677459,0.0690004676580429,293.14208984375,297.1499938964844,293.1499938964844,0.0316392257809639,-848.2996215820312,304.1488952636719,0.6397031545639038,0.076135829091072,0.0538536943495273,293.13677978515625,297.1499938964844,293.1499938964844,0.0540467426180839,-1536.9783935546875,304.1484069824219,0.7075178027153015,0.1022287681698799,0.0975775495171547,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5494946241378784,0.050000000745058,0.2288586646318435,291.1479797363281,291.1499938964844,272.0982971191406,271.6043395996094,284.2649841308594,293.319091796875,291.14794921875,1.0,0.1612731516361236,0.9462267160415648,0.9462267160415648,1.0,1.0,-0.6099407076835632,0.260461151599884,0.3494795560836792,0.098085880279541,0.0,0.0,0.1380710303783416,24.73231506347656,25.0,-0.1091092973947525,-4237.9189453125,38.54972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0946604833006858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143449321389198,0.1143491640686988,-4.233020717947511e-06,0.0,9.606836101738736e-05,0.0,0.0,4.444304943084717,0.0,0.0,0.0,0.2719513475894928,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229277480393648,-932.8826293945312,304.1490478515625,0.6082435846328735,0.0649876296520233,0.059222038835287,293.1347961425781,297.1499938964844,293.1499938964844,0.0282623190432786,-1093.7076416015625,304.1485595703125,0.6300216913223267,0.0725050643086433,0.069434180855751,293.1416931152344,297.1499938964844,293.1499938964844,0.0318780243396759,-851.44091796875,304.1488647460937,0.6405721306800842,0.0764217674732208,0.0540526360273361,293.1365051269531,297.1499938964844,293.1499938964844,0.0543742440640926,-1542.7769775390625,304.1484069824219,0.7085875868797302,0.1026185229420661,0.0979447439312934,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.549616813659668,0.050000000745058,0.2288543283939361,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.2743530273437,293.3191833496094,291.1478271484375,1.0,0.1614066064357757,0.946278750896454,0.946278750896454,1.0,1.0,-0.6114338040351868,0.2609463334083557,0.350487470626831,0.0987297296524047,0.0,0.0,0.1383649706840515,24.72707748413086,25.0,-0.1756209582090377,-4242.34326171875,38.70186614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0947290286421775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114473357796669,0.114477589726448,-4.233222625771305e-06,0.0,9.613792644813655e-05,0.0,0.0,4.449619293212891,0.0,0.0,0.0,0.2719715535640716,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229277480393648,-932.8826293945312,304.1490478515625,0.6082435846328735,0.0649876296520233,0.059222038835287,293.1347961425781,297.1499938964844,293.1499938964844,0.0282623190432786,-1093.7076416015625,304.1485595703125,0.6300216913223267,0.0725050643086433,0.069434180855751,293.1416931152344,297.1499938964844,293.1499938964844,0.0318780243396759,-851.44091796875,304.1488647460937,0.6405721306800842,0.0764217674732208,0.0540526360273361,293.1365051269531,297.1499938964844,293.1499938964844,0.0543742440640926,-1542.7769775390625,304.1484069824219,0.7085875868797302,0.1026185229420661,0.0979447439312934,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.549616813659668,0.050000000745058,0.2288543283939361,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.2743530273437,293.3191833496094,291.1478271484375,1.0,0.1614066064357757,0.946278750896454,0.946278750896454,1.0,1.0,-0.6114338040351868,0.2609463334083557,0.350487470626831,0.0987297296524047,0.0,0.0,0.1383649706840515,24.72707748413086,25.0,-0.1756209582090377,-4242.34326171875,38.70186614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0947290286421775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114473357796669,0.114477589726448,-4.233222625771305e-06,0.0,9.613792644813655e-05,0.0,0.0,4.449619293212891,0.0,0.0,0.0,0.2719715535640716,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263116002082,-936.819580078125,304.1490173339844,0.6092718243598938,0.0652659833431243,0.0594711937010288,293.1344299316406,297.1499938964844,293.1499938964844,0.0285507347434759,-1100.5816650390625,304.1485595703125,0.6313568353652954,0.0729640796780586,0.0698677599430084,293.1413269042969,297.1499938964844,293.1499938964844,0.0321184396743774,-854.5963745117188,304.1488342285156,0.6414419412612915,0.0767085775732994,0.0542522855103015,293.1362609863281,297.1499938964844,293.1499938964844,0.0547036491334438,-1548.6170654296875,304.1483764648437,0.7096472382545471,0.103010669350624,0.0983142256736755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5497360229492188,0.050000000745058,0.2288501113653183,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2835388183594,293.3193054199219,291.1476745605469,1.0,0.1615421622991562,0.9463307857513428,0.9463307857513428,1.0,1.0,-0.6129310727119446,0.2614309787750244,0.3515001237392425,0.0993804484605789,0.0,0.0,0.1386830508708953,24.722591400146484,25.0,-0.2376303672790527,-4246.88525390625,38.85567855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,304.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0947985649108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146120429039001,0.1146162748336792,-4.233439085510327e-06,0.0,9.620848868507892e-05,0.0,0.0,4.455357074737549,0.0,0.0,0.0,0.271993339061737,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263116002082,-936.819580078125,304.1490173339844,0.6092718243598938,0.0652659833431243,0.0594711937010288,293.1344299316406,297.1499938964844,293.1499938964844,0.0285507347434759,-1100.5816650390625,304.1485595703125,0.6313568353652954,0.0729640796780586,0.0698677599430084,293.1413269042969,297.1499938964844,293.1499938964844,0.0321184396743774,-854.5963745117188,304.1488342285156,0.6414419412612915,0.0767085775732994,0.0542522855103015,293.1362609863281,297.1499938964844,293.1499938964844,0.0547036491334438,-1548.6170654296875,304.1483764648437,0.7096472382545471,0.103010669350624,0.0983142256736755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5497360229492188,0.050000000745058,0.2288501113653183,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2835388183594,293.3193054199219,291.1476745605469,1.0,0.1615421622991562,0.9463307857513428,0.9463307857513428,1.0,1.0,-0.6129310727119446,0.2614309787750244,0.3515001237392425,0.0993804484605789,0.0,0.0,0.1386830508708953,24.722591400146484,25.0,-0.2376303672790527,-4246.88525390625,38.85567855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,304.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0947985649108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146120429039001,0.1146162748336792,-4.233439085510327e-06,0.0,9.620848868507892e-05,0.0,0.0,4.455357074737549,0.0,0.0,0.0,0.271993339061737,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232263021171093,-938.7940063476562,304.1490173339844,0.6097835302352905,0.0654054954648017,0.0595960617065429,293.13427734375,297.1499938964844,293.1499938964844,0.0288659203797578,-1103.7216796875,304.14825439453125,0.6320228576660156,0.0731938332319259,0.0700846314430236,293.1411437988281,297.1499938964844,293.1499938964844,0.0322392433881759,-856.179443359375,304.1488342285156,0.6418774127960205,0.0768523514270782,0.0543523654341697,293.1361389160156,297.1499938964844,293.1499938964844,0.0548690930008888,-1551.55322265625,304.1483764648437,0.7101726531982422,0.1032076999545097,0.0984998643398284,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5497947931289673,0.050000000745058,0.2288480401039123,291.1476135253906,291.1499938964844,272.12042236328125,271.611572265625,284.2879943847656,293.3193664550781,291.1475830078125,1.0,0.1616106480360031,0.9463567733764648,0.9463567733764648,1.0,1.0,-0.6136816143989563,0.2616731822490692,0.3520084619522095,0.099708504974842,0.0,0.0,0.1388528645038604,24.72056770324707,25.0,-0.270980954170227,-4249.216796875,38.93318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0948344618082046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146859675645828,0.1146901994943618,-4.23355368184275e-06,0.0,9.624491940485314e-05,0.0,0.0,4.458415508270264,0.0,0.0,0.0,0.2720049321651459,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233267787843942,-940.7727661132812,304.1490173339844,0.610293984413147,0.065545305609703,0.059721153229475,293.13409423828125,297.1499938964844,293.1499938964844,0.0293653775006532,-1107.327392578125,304.147705078125,0.6326897144317627,0.0734243616461753,0.0703020468354225,293.1409912109375,297.1499938964844,293.1499938964844,0.0323604643344879,-857.7662963867188,304.1488342285156,0.6423137187957764,0.0769964605569839,0.0544526353478431,293.13604736328125,297.1499938964844,293.1499938964844,0.0550350323319435,-1554.500244140625,304.1483764648437,0.7106956243515015,0.1034054085612297,0.0986860916018486,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5498533844947815,0.050000000745058,0.2288459688425064,291.1474914550781,291.1499938964844,272.1241760253906,271.6122741699219,284.2923889160156,293.3194580078125,291.1474609375,1.0,0.161679521203041,0.9463802576065063,0.9463802576065063,1.0,1.0,-0.6144340634346008,0.2619155943393707,0.3525184392929077,0.1000383645296096,0.0,0.0,0.1390304565429687,24.71863555908203,25.0,-0.3080236315727234,-4251.59765625,39.01108932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,304.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0948713943362236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147631853818893,0.1147674247622489,-4.233673280396033e-06,0.0,9.62824051384814e-05,0.0,0.0,4.461610317230225,0.0,0.0,0.0,0.2720170617103576,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235295519232749,-944.7501831054688,304.1490173339844,0.6113119721412659,0.0658261552453041,0.0599723719060421,293.1338195800781,297.1499938964844,293.1499938964844,0.0297397635877132,-1114.2523193359375,304.1478576660156,0.6340214014053345,0.0738847255706787,0.0707369521260261,293.14068603515625,297.1499938964844,293.1499938964844,0.0326046124100685,-860.9575805664062,304.1488037109375,0.6431896090507507,0.0772860497236251,0.0546540804207325,293.13580322265625,297.1499938964844,293.1499938964844,0.0553689859807491,-1560.4378662109375,304.1483459472656,0.711735725402832,0.1038034483790397,0.099060945212841,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5499696135520935,0.050000000745058,0.2288418710231781,291.1472473144531,291.1499938964844,272.1307373046875,271.6126708984375,284.30078125,293.319580078125,291.1471862792969,1.0,0.1618186235427856,0.9464271068572998,0.9464271068572998,1.0,1.0,-0.6159442067146301,0.2624009251594543,0.3535432517528534,0.100703626871109,0.0,0.0,0.1394178867340088,24.715103149414062,25.0,-0.389630526304245,-4256.568359375,39.16816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307373046875,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0949502065777778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149313300848007,0.1149355620145797,-4.233932486386038e-06,0.0,9.636238974053413e-05,0.0,0.0,4.468565940856934,0.0,0.0,0.0,0.2720434069633484,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235295519232749,-944.7501831054688,304.1490173339844,0.6113119721412659,0.0658261552453041,0.0599723719060421,293.1338195800781,297.1499938964844,293.1499938964844,0.0297397635877132,-1114.2523193359375,304.1478576660156,0.6340214014053345,0.0738847255706787,0.0707369521260261,293.14068603515625,297.1499938964844,293.1499938964844,0.0326046124100685,-860.9575805664062,304.1488037109375,0.6431896090507507,0.0772860497236251,0.0546540804207325,293.13580322265625,297.1499938964844,293.1499938964844,0.0553689859807491,-1560.4378662109375,304.1483459472656,0.711735725402832,0.1038034483790397,0.099060945212841,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5499696135520935,0.050000000745058,0.2288418710231781,291.1472473144531,291.1499938964844,272.1307373046875,271.6126708984375,284.30078125,293.319580078125,291.1471862792969,1.0,0.1618186235427856,0.9464271068572998,0.9464271068572998,1.0,1.0,-0.6159442067146301,0.2624009251594543,0.3535432517528534,0.100703626871109,0.0,0.0,0.1394178867340088,24.715103149414062,25.0,-0.389630526304245,-4256.568359375,39.16816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307373046875,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0949502065777778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149313300848007,0.1149355620145797,-4.233932486386038e-06,0.0,9.636238974053413e-05,0.0,0.0,4.468565940856934,0.0,0.0,0.0,0.2720434069633484,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237349607050418,-948.7582397460938,304.14898681640625,0.6123217344284058,0.0661089643836021,0.0602252483367919,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102213561534,-1121.118896484375,304.14794921875,0.6353524923324585,0.0743457376956939,0.0711721256375312,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512713313102,-864.1754760742188,304.1488037109375,0.6440717577934265,0.0775778144598007,0.0548569560050964,293.1356201171875,297.1499938964844,293.1499938964844,0.0557058751583099,-1566.4365234375,304.1483459472656,0.7127702236175537,0.1042052283883094,0.0994392111897468,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5500854849815369,0.050000000745058,0.228837788105011,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.3086242675781,293.3197326660156,291.1468505859375,1.0,0.1619592905044555,0.946474015712738,0.946474015712738,1.0,1.0,-0.6174625158309937,0.2628875374794006,0.3545749485492706,0.101376324892044,0.0,0.0,0.1398528963327407,24.71186256408692,25.0,-0.4759051501750946,-4261.8759765625,39.32687759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0950371623039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151200160384178,0.1151242479681968,-4.234221705701202e-06,0.0,9.645063983043656e-05,0.0,0.0,4.476371765136719,0.0,0.0,0.0,0.272072970867157,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237349607050418,-948.7582397460938,304.14898681640625,0.6123217344284058,0.0661089643836021,0.0602252483367919,293.1335754394531,297.1499938964844,293.1499938964844,0.0301102213561534,-1121.118896484375,304.14794921875,0.6353524923324585,0.0743457376956939,0.0711721256375312,293.1404113769531,297.1499938964844,293.1499938964844,0.0328512713313102,-864.1754760742188,304.1488037109375,0.6440717577934265,0.0775778144598007,0.0548569560050964,293.1356201171875,297.1499938964844,293.1499938964844,0.0557058751583099,-1566.4365234375,304.1483459472656,0.7127702236175537,0.1042052283883094,0.0994392111897468,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5500854849815369,0.050000000745058,0.228837788105011,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.3086242675781,293.3197326660156,291.1468505859375,1.0,0.1619592905044555,0.946474015712738,0.946474015712738,1.0,1.0,-0.6174625158309937,0.2628875374794006,0.3545749485492706,0.101376324892044,0.0,0.0,0.1398528963327407,24.71186256408692,25.0,-0.4759051501750946,-4261.8759765625,39.32687759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0950371623039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151200160384178,0.1151242479681968,-4.234221705701202e-06,0.0,9.645063983043656e-05,0.0,0.0,4.476371765136719,0.0,0.0,0.0,0.272072970867157,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239433776587247,-952.8037719726562,304.14898681640625,0.6133235692977905,0.0663942396640777,0.0604802146553993,293.1333312988281,297.1499938964844,293.1499938964844,0.0304925218224525,-1128.0364990234375,304.1479797363281,0.6366879343986511,0.0748085305094719,0.0716087371110916,293.1401672363281,297.1499938964844,293.1499938964844,0.0331008285284042,-867.42529296875,304.1487731933594,0.6449622511863708,0.0778722018003463,0.0550615824759006,293.1354064941406,297.1499938964844,293.1499938964844,0.056046150624752,-1572.504638671875,304.1483154296875,0.7138020992279053,0.1046113148331642,0.0998214036226272,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5502018928527832,0.050000000745058,0.2288336753845214,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.3157958984375,293.31988525390625,291.1464538574219,1.0,0.1621014326810836,0.9465180039405824,0.9465180039405824,1.0,1.0,-0.6189917922019958,0.2633766829967499,0.3556151390075683,0.1020567491650581,0.0,0.0,0.1403437852859497,24.70874214172364,25.0,-0.5682591795921326,-4267.607421875,39.48736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,304.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.095134399831295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115333005785942,0.1153372377157211,-4.234547304804437e-06,0.0,9.654931636760013e-05,0.0,0.0,4.485184192657471,0.0,0.0,0.0,0.2721063494682312,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239433776587247,-952.8037719726562,304.14898681640625,0.6133235692977905,0.0663942396640777,0.0604802146553993,293.1333312988281,297.1499938964844,293.1499938964844,0.0304925218224525,-1128.0364990234375,304.1479797363281,0.6366879343986511,0.0748085305094719,0.0716087371110916,293.1401672363281,297.1499938964844,293.1499938964844,0.0331008285284042,-867.42529296875,304.1487731933594,0.6449622511863708,0.0778722018003463,0.0550615824759006,293.1354064941406,297.1499938964844,293.1499938964844,0.056046150624752,-1572.504638671875,304.1483154296875,0.7138020992279053,0.1046113148331642,0.0998214036226272,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5502018928527832,0.050000000745058,0.2288336753845214,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.3157958984375,293.31988525390625,291.1464538574219,1.0,0.1621014326810836,0.9465180039405824,0.9465180039405824,1.0,1.0,-0.6189917922019958,0.2633766829967499,0.3556151390075683,0.1020567491650581,0.0,0.0,0.1403437852859497,24.70874214172364,25.0,-0.5682591795921326,-4267.607421875,39.48736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,304.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.095134399831295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115333005785942,0.1153372377157211,-4.234547304804437e-06,0.0,9.654931636760013e-05,0.0,0.0,4.485184192657471,0.0,0.0,0.0,0.2721063494682312,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241552852094173,-956.895751953125,304.1489562988281,0.6143211126327515,0.0666825920343399,0.060737807303667,293.13311767578125,297.1499938964844,293.1499938964844,0.0308786090463399,-1134.993408203125,304.14801025390625,0.6380311846733093,0.0752738937735557,0.0720476061105728,293.1399230957031,297.1499938964844,293.1499938964844,0.0333537049591541,-870.7125244140625,304.1487731933594,0.6458632349967957,0.0781696811318397,0.0552682913839817,293.1351928710937,297.1499938964844,293.1499938964844,0.0563904158771038,-1578.653564453125,304.1483154296875,0.714834451675415,0.105022445321083,0.1002081930637359,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5503197312355042,0.050000000745058,0.2288295328617096,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.3221740722656,293.3200378417969,291.1459655761719,1.0,0.1622451245784759,0.9465619921684264,0.9465619921684264,1.0,1.0,-0.6205349564552307,0.2638696730136871,0.3566652834415436,0.1027453765273094,0.0,0.0,0.1409013867378235,24.705623626708984,25.0,-0.6636471748352051,-4273.86572265625,39.64982223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0952443033456802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155752018094062,0.1155794411897659,-4.234916559653357e-06,0.0,9.666085679782556e-05,0.0,0.0,4.495207786560059,0.0,0.0,0.0,0.2721442580223083,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241552852094173,-956.895751953125,304.1489562988281,0.6143211126327515,0.0666825920343399,0.060737807303667,293.13311767578125,297.1499938964844,293.1499938964844,0.0308786090463399,-1134.993408203125,304.14801025390625,0.6380311846733093,0.0752738937735557,0.0720476061105728,293.1399230957031,297.1499938964844,293.1499938964844,0.0333537049591541,-870.7125244140625,304.1487731933594,0.6458632349967957,0.0781696811318397,0.0552682913839817,293.1351928710937,297.1499938964844,293.1499938964844,0.0563904158771038,-1578.653564453125,304.1483154296875,0.714834451675415,0.105022445321083,0.1002081930637359,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5503197312355042,0.050000000745058,0.2288295328617096,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.3221740722656,293.3200378417969,291.1459655761719,1.0,0.1622451245784759,0.9465619921684264,0.9465619921684264,1.0,1.0,-0.6205349564552307,0.2638696730136871,0.3566652834415436,0.1027453765273094,0.0,0.0,0.1409013867378235,24.705623626708984,25.0,-0.6636471748352051,-4273.86572265625,39.64982223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0952443033456802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155752018094062,0.1155794411897659,-4.234916559653357e-06,0.0,9.666085679782556e-05,0.0,0.0,4.495207786560059,0.0,0.0,0.0,0.2721442580223083,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242626518011093,-958.9609985351562,304.1489562988281,0.6148197054862976,0.066828042268753,0.0608676970005035,293.1330261230469,297.1499938964844,293.1499938964844,0.031073223799467,-1138.4891357421875,304.14801025390625,0.638707160949707,0.075507640838623,0.072268009185791,293.1398010253906,297.1499938964844,293.1499938964844,0.0334814377129077,-872.370849609375,304.1487731933594,0.6463186740875244,0.0783196166157722,0.0553724654018878,293.13507080078125,297.1499938964844,293.1499938964844,0.0565661378204822,-1581.796142578125,304.1482849121094,0.7153576612472534,0.1052376255393028,0.1004057675600051,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5503800511360168,0.050000000745058,0.22882741689682,291.14581298828125,291.1499938964844,272.1405639648437,271.6005554199219,284.32501220703125,293.32012939453125,291.1457214355469,1.0,0.1623175740242004,0.9465839862823486,0.9465839862823486,1.0,1.0,-0.6213150024414062,0.2641190588474273,0.3571959435939789,0.1030933260917663,0.0,0.0,0.141207218170166,24.703920364379883,25.0,-0.7145151495933533,-4277.22314453125,39.73198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0953044816851615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157082393765449,0.1157124787569046,-4.235119831719203e-06,0.0,9.67219384619966e-05,0.0,0.0,4.5007147789001465,0.0,0.0,0.0,0.2721651196479797,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243710149079561,-961.0403442382812,304.1489562988281,0.6153324842453003,0.0669745355844497,0.06099833548069,293.1329345703125,297.1499938964844,293.1499938964844,0.0312689170241355,-1141.99755859375,304.1480407714844,0.6394001245498657,0.0757422670722007,0.0724890530109405,293.13970947265625,297.1499938964844,293.1499938964844,0.033610064536333,-874.03955078125,304.14874267578125,0.646791934967041,0.0784704983234405,0.0554771646857261,293.1344299316406,297.1499938964844,293.1499938964844,0.0567859001457691,-1585.737548828125,304.1482238769531,0.7160129547119141,0.1055537387728691,0.1006545200943946,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5504565238952637,0.050000000745058,0.2288247346878051,291.1455383300781,291.1499938964844,272.1398620605469,271.5966796875,284.32763671875,293.3202209472656,291.1454162597656,1.0,0.1623913198709488,0.946603000164032,0.946603000164032,1.0,1.0,-0.6221579313278198,0.2643954157829284,0.3577625453472137,0.1034538075327873,0.0,0.0,0.141535148024559,24.69976234436035,25.0,-0.8298795819282532,-4280.89453125,39.818477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,304.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0953686982393264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158505901694297,0.1158548220992088,-4.235336746205576e-06,0.0,9.678710921434686e-05,0.0,0.0,4.506607532501221,0.0,0.0,0.0,0.2721874117851257,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245924256742,-965.2777099609376,304.14892578125,0.6164288520812988,0.0672721713781356,0.061262659728527,293.1327209472656,297.1499938964844,293.1499938964844,0.0316653065383434,-1149.08837890625,304.14801025390625,0.6408652663230896,0.0762151032686233,0.0729335471987724,293.13946533203125,297.1499938964844,293.1499938964844,0.0338719859719276,-877.437255859375,304.14874267578125,0.647821307182312,0.0787763521075248,0.0556886084377765,293.1319885253906,297.1499938964844,293.1499938964844,0.0574545264244079,-1597.771484375,304.1476745605469,0.7179868221282959,0.1064426526427269,0.1014148294925689,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506860017776489,0.050000000745058,0.2288167178630828,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.3319396972656,293.3203125,291.1443176269531,1.0,0.1625471860170364,0.9466410279273988,0.9466410279273988,1.0,1.0,-0.6241651773452759,0.2650863230228424,0.3590788543224334,0.1042380630970001,0.0,0.0,0.142313614487648,24.68002319335937,25.0,-1.6380267143249512,-4289.74658203125,40.01453399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12078857421875,304.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.0955112501978874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161795854568481,0.1161838173866272,-4.2358224163763225e-06,0.0,9.693177707958966e-05,0.0,0.0,4.5202155113220215,0.0,0.0,0.0,0.2722387909889221,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245924256742,-965.2777099609376,304.14892578125,0.6164288520812988,0.0672721713781356,0.061262659728527,293.1327209472656,297.1499938964844,293.1499938964844,0.0316653065383434,-1149.08837890625,304.14801025390625,0.6408652663230896,0.0762151032686233,0.0729335471987724,293.13946533203125,297.1499938964844,293.1499938964844,0.0338719859719276,-877.437255859375,304.14874267578125,0.647821307182312,0.0787763521075248,0.0556886084377765,293.1319885253906,297.1499938964844,293.1499938964844,0.0574545264244079,-1597.771484375,304.1476745605469,0.7179868221282959,0.1064426526427269,0.1014148294925689,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5506860017776489,0.050000000745058,0.2288167178630828,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.3319396972656,293.3203125,291.1443176269531,1.0,0.1625471860170364,0.9466410279273988,0.9466410279273988,1.0,1.0,-0.6241651773452759,0.2650863230228424,0.3590788543224334,0.1042380630970001,0.0,0.0,0.142313614487648,24.68002319335937,25.0,-1.6380267143249512,-4289.74658203125,40.01453399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12078857421875,304.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.0955112501978874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161795854568481,0.1161838173866272,-4.2358224163763225e-06,0.0,9.693177707958966e-05,0.0,0.0,4.5202155113220215,0.0,0.0,0.0,0.2722387909889221,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.024823660030961,-969.6910400390624,304.1488952636719,0.6175815463066101,0.0675789639353752,0.0615341328084468,293.13250732421875,297.1499938964844,293.1499938964844,0.0320719219744205,-1156.3455810546875,304.14801025390625,0.642397403717041,0.0766951218247413,0.0733838230371475,293.1392517089844,297.1499938964844,293.1499938964844,0.0341441184282302,-880.9696655273438,304.1487121582031,0.6489211320877075,0.079090379178524,0.0559049732983112,293.12896728515625,297.1499938964844,293.1499938964844,0.0583134442567825,-1613.283203125,304.14703369140625,0.7204575538635254,0.1075106561183929,0.1023899540305137,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5509664416313171,0.050000000745058,0.2288069725036621,291.142822265625,291.1499938964844,272.1304931640625,271.5747375488281,284.3349609375,293.3203430175781,291.14239501953125,1.0,0.1627164036035537,0.9466791152954102,0.9466791152954102,1.0,1.0,-0.6264495849609375,0.265895813703537,0.3605537414550781,0.1050792038440704,0.0,0.0,0.1433867514133453,24.653383255004883,25.0,-2.6590476036071777,-4301.13134765625,40.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,304.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0956801995635032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166257262229919,0.116629958152771,-4.23644678448909e-06,0.0,9.71032350207679e-05,0.0,0.0,4.538641929626465,0.0,0.0,0.0,0.2723078429698944,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.024823660030961,-969.6910400390624,304.1488952636719,0.6175815463066101,0.0675789639353752,0.0615341328084468,293.13250732421875,297.1499938964844,293.1499938964844,0.0320719219744205,-1156.3455810546875,304.14801025390625,0.642397403717041,0.0766951218247413,0.0733838230371475,293.1392517089844,297.1499938964844,293.1499938964844,0.0341441184282302,-880.9696655273438,304.1487121582031,0.6489211320877075,0.079090379178524,0.0559049732983112,293.12896728515625,297.1499938964844,293.1499938964844,0.0583134442567825,-1613.283203125,304.14703369140625,0.7204575538635254,0.1075106561183929,0.1023899540305137,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5509664416313171,0.050000000745058,0.2288069725036621,291.142822265625,291.1499938964844,272.1304931640625,271.5747375488281,284.3349609375,293.3203430175781,291.14239501953125,1.0,0.1627164036035537,0.9466791152954102,0.9466791152954102,1.0,1.0,-0.6264495849609375,0.265895813703537,0.3605537414550781,0.1050792038440704,0.0,0.0,0.1433867514133453,24.653383255004883,25.0,-2.6590476036071777,-4301.13134765625,40.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,304.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0956801995635032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166257262229919,0.116629958152771,-4.23644678448909e-06,0.0,9.71032350207679e-05,0.0,0.0,4.538641929626465,0.0,0.0,0.0,0.2723078429698944,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250651109963655,-974.2781982421876,304.1488647460937,0.6187611222267151,0.0678963065147399,0.0618148334324359,293.1322937011719,297.1499938964844,293.1499938964844,0.0324886292219162,-1163.7593994140625,304.1479797363281,0.6439661979675293,0.0771836191415786,0.0738418623805046,293.1390075683594,297.1499938964844,293.1499938964844,0.0344261638820171,-884.627685546875,304.1486511230469,0.650059163570404,0.0794136300683021,0.0561276637017726,293.1258850097656,297.1499938964844,293.1499938964844,0.0592570379376411,-1630.3787841796875,304.1464538574219,0.7231088280677795,0.1086652874946594,0.1034618020057678,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5512581467628479,0.050000000745058,0.2287968546152115,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.3366394042969,293.3202514648437,291.1401672363281,1.0,0.1628988832235336,0.9467057585716248,0.9467057585716248,1.0,1.0,-0.628877580165863,0.2667659223079681,0.3621116876602173,0.1059520989656448,0.0,0.0,0.1447888165712356,24.62613677978516,25.0,-3.078169107437134,-4315.2294921875,40.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,304.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0958864018321037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172237992286682,0.1172280311584472,-4.237296707287896e-06,0.0,9.731250611366704e-05,0.0,0.0,4.5633721351623535,0.0,0.0,0.0,0.2724004685878753,4.0,0.0,1.0
