time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250651109963655,-974.2781982421876,304.1488647460937,0.6187611222267151,0.0678963065147399,0.0618148334324359,293.1322937011719,297.1499938964844,293.1499938964844,0.0324886292219162,-1163.7593994140625,304.1479797363281,0.6439661979675293,0.0771836191415786,0.0738418623805046,293.1390075683594,297.1499938964844,293.1499938964844,0.0344261638820171,-884.627685546875,304.1486511230469,0.650059163570404,0.0794136300683021,0.0561276637017726,293.1258850097656,297.1499938964844,293.1499938964844,0.0592570379376411,-1630.3787841796875,304.1464538574219,0.7231088280677795,0.1086652874946594,0.1034618020057678,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5512581467628479,0.050000000745058,0.2287968546152115,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.3366394042969,293.3202514648437,291.1401672363281,1.0,0.1628988832235336,0.9467057585716248,0.9467057585716248,1.0,1.0,-0.628877580165863,0.2667659223079681,0.3621116876602173,0.1059520989656448,0.0,0.0,0.1447888165712356,24.62613677978516,25.0,-3.078169107437134,-4315.2294921875,40.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,304.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.0958864018321037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172237992286682,0.1172280311584472,-4.237296707287896e-06,0.0,9.731250611366704e-05,0.0,0.0,4.5633721351623535,0.0,0.0,0.0,0.2724004685878753,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253157131373882,-979.0095825195312,304.1488342285156,0.6199594736099243,0.0682243332266807,0.0621052123606205,293.1320495605469,297.1499938964844,293.1499938964844,0.032913502305746,-1171.2886962890625,304.14794921875,0.6455622911453247,0.0776801705360412,0.0743078216910362,293.13873291015625,297.1499938964844,293.1499938964844,0.0347155816853046,-888.3727416992188,304.14862060546875,0.6512235403060913,0.0797449201345443,0.0563563667237758,293.1229248046875,297.1499938964844,293.1499938964844,0.0602518916130065,-1648.4610595703125,304.14599609375,0.725856602191925,0.1098810210824012,0.1045961529016494,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515500903129578,0.050000000745058,0.228786751627922,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.3368835449219,293.32012939453125,291.1380920410156,1.0,0.1630942821502685,0.9467323422431946,0.9467323422431946,1.0,1.0,-0.6314089894294739,0.2676794230937958,0.3637295663356781,0.1068493649363517,0.0,0.0,0.1464749127626419,24.600017547607425,25.0,-2.8987717628479004,-4331.73876953125,40.71869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,304.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.162109375,18000.0,0.0,0.0,0.0961416959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179626658558845,0.1179669052362442,-4.238390829414129e-06,0.0,9.75715956883505e-05,0.0,0.0,4.593996524810791,0.0,0.0,0.0,0.2725157439708709,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253157131373882,-979.0095825195312,304.1488342285156,0.6199594736099243,0.0682243332266807,0.0621052123606205,293.1320495605469,297.1499938964844,293.1499938964844,0.032913502305746,-1171.2886962890625,304.14794921875,0.6455622911453247,0.0776801705360412,0.0743078216910362,293.13873291015625,297.1499938964844,293.1499938964844,0.0347155816853046,-888.3727416992188,304.14862060546875,0.6512235403060913,0.0797449201345443,0.0563563667237758,293.1229248046875,297.1499938964844,293.1499938964844,0.0602518916130065,-1648.4610595703125,304.14599609375,0.725856602191925,0.1098810210824012,0.1045961529016494,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5515500903129578,0.050000000745058,0.228786751627922,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.3368835449219,293.32012939453125,291.1380920410156,1.0,0.1630942821502685,0.9467323422431946,0.9467323422431946,1.0,1.0,-0.6314089894294739,0.2676794230937958,0.3637295663356781,0.1068493649363517,0.0,0.0,0.1464749127626419,24.600017547607425,25.0,-2.8987717628479004,-4331.73876953125,40.71869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,304.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.162109375,18000.0,0.0,0.0,0.0961416959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179626658558845,0.1179669052362442,-4.238390829414129e-06,0.0,9.75715956883505e-05,0.0,0.0,4.593996524810791,0.0,0.0,0.0,0.2725157439708709,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254441425204277,-981.4218139648438,304.1488037109375,0.620564341545105,0.0683921724557876,0.0622539110481739,293.1319274902344,297.1499938964844,293.1499938964844,0.0331282243132591,-1175.0819091796875,304.1479187011719,0.6463679671287537,0.0779308527708053,0.0745432674884796,293.1386108398437,297.1499938964844,293.1499938964844,0.0348619781434536,-890.2633666992188,304.14862060546875,0.6518120765686035,0.0799126327037811,0.0564723573625087,293.1214904785156,297.1499938964844,293.1499938964844,0.0607641041278839,-1657.7947998046875,304.1457824707031,0.7272580862045288,0.1105084344744682,0.1051824763417244,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516948103904724,0.050000000745058,0.2287817597389221,291.1375427246094,291.1499938964844,272.1016540527344,271.5303039550781,284.3364562988281,293.320068359375,291.1371765136719,1.0,0.1631965637207031,0.9467456936836244,0.9467456936836244,1.0,1.0,-0.632706880569458,0.2681496441364288,0.3645572364330292,0.1073058918118476,0.0,0.0,0.1474045813083648,24.58755874633789,25.0,-2.690046548843384,-4340.75146484375,40.84785842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,304.3299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.0962906256318092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183764412999153,0.1183806806802749,-4.239020199747756e-06,0.0,9.772274643182756e-05,0.0,0.0,4.611176490783691,0.0,0.0,0.0,0.2725806534290313,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255744960159063,-983.8618774414062,304.1487731933594,0.6211726069450378,0.0685623735189437,0.0624047592282295,293.1318054199219,297.1499938964844,293.1499938964844,0.0333443284034729,-1178.891845703125,304.1479187011719,0.6471784114837646,0.0781833454966545,0.0747802257537841,293.13848876953125,297.1499938964844,293.1499938964844,0.0350093320012092,-892.1637573242188,304.1485900878906,0.6524043679237366,0.080082006752491,0.0565893240272998,293.1200561523437,297.1499938964844,293.1499938964844,0.0612847916781902,-1667.3001708984375,304.1455993652344,0.7286761403083801,0.1111476644873619,0.1057801842689514,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.551838755607605,0.050000000745058,0.2287767976522445,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.33563232421875,293.3199768066406,291.1363525390625,1.0,0.1633016616106033,0.946751594543457,0.946751594543457,1.0,1.0,-0.6340240240097046,0.2686277627944946,0.3653962612152099,0.1077671274542808,0.0,0.0,0.1483812779188156,24.575483322143555,25.0,-2.4533824920654297,-4350.19775390625,40.9798698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921936035156,304.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.0964542180299758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118814893066883,0.1188191324472427,-4.239695499563823e-06,0.0,9.788876923266798e-05,0.0,0.0,4.629400253295898,0.0,0.0,0.0,0.2726496458053589,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258412137627601,-988.8290405273438,304.14874267578125,0.6224021315574646,0.068910077214241,0.0627131015062332,293.1315612792969,297.1499938964844,293.1499938964844,0.0337836258113384,-1186.614501953125,304.1478881835937,0.6488251686096191,0.0786981806159019,0.0752620100975036,293.13818359375,297.1499938964844,293.1499938964844,0.0353107303380966,-896.0435791015625,304.1485595703125,0.6536142230033875,0.0804314315319061,0.0568293072283268,293.1173400878906,297.1499938964844,293.1499938964844,0.0623516403138637,-1686.8319091796875,304.1452941894531,0.7315682172775269,0.1124619022011756,0.107010044157505,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521261692047119,0.050000000745058,0.228766918182373,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.332763671875,293.3197937011719,291.13494873046875,1.0,0.1635205596685409,0.946763515472412,0.946763515472412,1.0,1.0,-0.6367244124412537,0.2696118056774139,0.3671126067638397,0.1087055802345275,0.0,0.0,0.1504635065793991,24.552188873291016,25.0,-2.009764671325684,-4370.3525390625,41.25309371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,304.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.0968296900391578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197601407766342,0.1197643876075744,-4.241174792696256e-06,0.0,9.8269825684838e-05,0.0,0.0,4.66874885559082,0.0,0.0,0.0,0.2727989554405212,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258412137627601,-988.8290405273438,304.14874267578125,0.6224021315574646,0.068910077214241,0.0627131015062332,293.1315612792969,297.1499938964844,293.1499938964844,0.0337836258113384,-1186.614501953125,304.1478881835937,0.6488251686096191,0.0786981806159019,0.0752620100975036,293.13818359375,297.1499938964844,293.1499938964844,0.0353107303380966,-896.0435791015625,304.1485595703125,0.6536142230033875,0.0804314315319061,0.0568293072283268,293.1173400878906,297.1499938964844,293.1499938964844,0.0623516403138637,-1686.8319091796875,304.1452941894531,0.7315682172775269,0.1124619022011756,0.107010044157505,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521261692047119,0.050000000745058,0.228766918182373,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.332763671875,293.3197937011719,291.13494873046875,1.0,0.1635205596685409,0.946763515472412,0.946763515472412,1.0,1.0,-0.6367244124412537,0.2696118056774139,0.3671126067638397,0.1087055802345275,0.0,0.0,0.1504635065793991,24.552188873291016,25.0,-2.009764671325684,-4370.3525390625,41.25309371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,304.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.0968296900391578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197601407766342,0.1197643876075744,-4.241174792696256e-06,0.0,9.8269825684838e-05,0.0,0.0,4.66874885559082,0.0,0.0,0.0,0.2727989554405212,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261158961802721,-993.911865234375,304.1487121582031,0.6236516237258911,0.0692670047283172,0.0630297064781189,293.1312255859375,297.1499938964844,293.1499938964844,0.0342379361391067,-1194.57373046875,304.1478271484375,0.6505267024040222,0.0792321041226387,0.075759969651699,293.1378479003906,297.1499938964844,293.1499938964844,0.0356282033026218,-900.1219482421875,304.14849853515625,0.654883086681366,0.0808026194572448,0.0570828057825565,293.1147155761719,297.1499938964844,293.1499938964844,0.0634487867355346,-1707.0003662109375,304.1450500488281,0.7345356941223145,0.1138194352388382,0.1082814037799835,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524172782897949,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.3281555175781,293.319580078125,291.1336975097656,1.0,0.1637503653764724,0.9467753767967224,0.9467753767967224,1.0,1.0,-0.6395200490951538,0.2706358432769775,0.3688842058181762,0.1096672043204307,0.0,0.0,0.1526948809623718,24.52933692932129,25.0,-1.7295920848846436,-4392.103515625,41.53876876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,304.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.0972673967480659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207847148180008,0.1207889541983604,-4.242799150233623e-06,0.0,9.871404472505674e-05,0.0,0.0,4.711477279663086,0.0,0.0,0.0,0.2729614078998565,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261158961802721,-993.911865234375,304.1487121582031,0.6236516237258911,0.0692670047283172,0.0630297064781189,293.1312255859375,297.1499938964844,293.1499938964844,0.0342379361391067,-1194.57373046875,304.1478271484375,0.6505267024040222,0.0792321041226387,0.075759969651699,293.1378479003906,297.1499938964844,293.1499938964844,0.0356282033026218,-900.1219482421875,304.14849853515625,0.654883086681366,0.0808026194572448,0.0570828057825565,293.1147155761719,297.1499938964844,293.1499938964844,0.0634487867355346,-1707.0003662109375,304.1450500488281,0.7345356941223145,0.1138194352388382,0.1082814037799835,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524172782897949,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.3281555175781,293.319580078125,291.1336975097656,1.0,0.1637503653764724,0.9467753767967224,0.9467753767967224,1.0,1.0,-0.6395200490951538,0.2706358432769775,0.3688842058181762,0.1096672043204307,0.0,0.0,0.1526948809623718,24.52933692932129,25.0,-1.7295920848846436,-4392.103515625,41.53876876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,304.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.0972673967480659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207847148180008,0.1207889541983604,-4.242799150233623e-06,0.0,9.871404472505674e-05,0.0,0.0,4.711477279663086,0.0,0.0,0.0,0.2729614078998565,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263988021761178,-999.1148681640624,304.148681640625,0.624942421913147,0.069633200764656,0.0633544623851776,293.1308288574219,297.1499938964844,293.1499938964844,0.0347114913165569,-1202.844482421875,304.14776611328125,0.65231853723526,0.0797880887985229,0.0762783959507942,293.1374206542969,297.1499938964844,293.1499938964844,0.0359666123986244,-904.4612426757812,304.1484375,0.6562485098838806,0.0811986178159713,0.0573534183204174,293.1119079589844,297.1499938964844,293.1499938964844,0.064602106809616,-1728.29833984375,304.144775390625,0.7376740574836731,0.1152864098548889,0.1096254289150238,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527353882789612,0.050000000745058,0.2287460714578628,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.3229675292969,293.3193664550781,291.1325988769531,1.0,0.1639917641878128,0.9467748403549194,0.9467748403549194,1.0,1.0,-0.6424566507339478,0.2716686725616455,0.3707879781723022,0.1107765808701515,0.0,0.0,0.1550696790218353,24.50495338439941,25.0,-1.469295620918274,-4415.40234375,41.840030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531311035156,304.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.0977669581770896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218871176242828,0.1218913570046424,-4.244560386723606e-06,0.0,9.922103345161304e-05,0.0,0.0,4.757530689239502,0.0,0.0,0.0,0.2731367349624634,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263988021761178,-999.1148681640624,304.148681640625,0.624942421913147,0.069633200764656,0.0633544623851776,293.1308288574219,297.1499938964844,293.1499938964844,0.0347114913165569,-1202.844482421875,304.14776611328125,0.65231853723526,0.0797880887985229,0.0762783959507942,293.1374206542969,297.1499938964844,293.1499938964844,0.0359666123986244,-904.4612426757812,304.1484375,0.6562485098838806,0.0811986178159713,0.0573534183204174,293.1119079589844,297.1499938964844,293.1499938964844,0.064602106809616,-1728.29833984375,304.144775390625,0.7376740574836731,0.1152864098548889,0.1096254289150238,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527353882789612,0.050000000745058,0.2287460714578628,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.3229675292969,293.3193664550781,291.1325988769531,1.0,0.1639917641878128,0.9467748403549194,0.9467748403549194,1.0,1.0,-0.6424566507339478,0.2716686725616455,0.3707879781723022,0.1107765808701515,0.0,0.0,0.1550696790218353,24.50495338439941,25.0,-1.469295620918274,-4415.40234375,41.840030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531311035156,304.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.0977669581770896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218871176242828,0.1218913570046424,-4.244560386723606e-06,0.0,9.922103345161304e-05,0.0,0.0,4.757530689239502,0.0,0.0,0.0,0.2731367349624634,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267036128789186,-1004.4373779296876,304.1485900878906,0.6263406872749329,0.0700108259916305,0.0636880993843078,293.13037109375,297.1499938964844,293.1499938964844,0.035204067826271,-1211.4197998046875,304.1476745605469,0.6542733907699585,0.0803672149777412,0.0768176838755607,293.13690185546875,297.1499938964844,293.1499938964844,0.0363255962729454,-909.0546264648438,304.1483764648437,0.6577837467193604,0.0816205069422721,0.0576413236558437,293.10772705078125,297.1499938964844,293.1499938964844,0.0659728869795799,-1753.7587890625,304.14422607421875,0.7414727210998535,0.1170958206057548,0.1112380847334861,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531518459320068,0.050000000745058,0.2287319004535675,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.3187561035156,293.3191223144531,291.1317443847656,1.0,0.1642500311136245,0.9467743039131165,0.9467743039131165,1.0,1.0,-0.6457681059837341,0.2727622091770172,0.3730058968067169,0.1121929660439491,0.0,0.0,0.157547578215599,24.47005271911621,25.0,-1.1998560428619385,-4440.4658203125,42.1735725402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,304.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.0983270704746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230549365282058,0.1230591833591461,-4.246451226208592e-06,0.0,9.978947491617872e-05,0.0,0.0,4.806417942047119,0.0,0.0,0.0,0.273323118686676,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267036128789186,-1004.4373779296876,304.1485900878906,0.6263406872749329,0.0700108259916305,0.0636880993843078,293.13037109375,297.1499938964844,293.1499938964844,0.035204067826271,-1211.4197998046875,304.1476745605469,0.6542733907699585,0.0803672149777412,0.0768176838755607,293.13690185546875,297.1499938964844,293.1499938964844,0.0363255962729454,-909.0546264648438,304.1483764648437,0.6577837467193604,0.0816205069422721,0.0576413236558437,293.10772705078125,297.1499938964844,293.1499938964844,0.0659728869795799,-1753.7587890625,304.14422607421875,0.7414727210998535,0.1170958206057548,0.1112380847334861,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531518459320068,0.050000000745058,0.2287319004535675,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.3187561035156,293.3191223144531,291.1317443847656,1.0,0.1642500311136245,0.9467743039131165,0.9467743039131165,1.0,1.0,-0.6457681059837341,0.2727622091770172,0.3730058968067169,0.1121929660439491,0.0,0.0,0.157547578215599,24.47005271911621,25.0,-1.1998560428619385,-4440.4658203125,42.1735725402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,304.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.0983270704746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230549365282058,0.1230591833591461,-4.246451226208592e-06,0.0,9.978947491617872e-05,0.0,0.0,4.806417942047119,0.0,0.0,0.0,0.273323118686676,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268580913543701,-1007.1670532226562,304.1485900878906,0.6270952820777893,0.0702054053544998,0.0638592839241027,293.1300964355469,297.1499938964844,293.1499938964844,0.0354583784937858,-1215.838623046875,304.14764404296875,0.6553272008895874,0.0806662738323211,0.0770956203341484,293.1366271972656,297.1499938964844,293.1499938964844,0.0365137979388237,-911.4601440429688,304.1483154296875,0.6586306095123291,0.0818420872092247,0.0577921643853187,293.10498046875,297.1499938964844,293.1499938964844,0.0667796283960342,-1768.81591796875,304.143798828125,0.7437366843223572,0.118167370557785,0.1121931672096252,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534101724624634,0.050000000745058,0.2287231534719467,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.3169860839844,293.3189697265625,291.1312866210937,1.0,0.1643878072500229,0.9467740058898926,0.9467740058898926,1.0,1.0,-0.6476238369941711,0.2733591794967651,0.3742646872997284,0.1130244955420494,0.0,0.0,0.1588271707296371,24.446836471557617,25.0,-1.2618917226791382,-4453.77880859375,42.35733413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316467285156,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.369140625,18000.0,0.0,0.0,0.0986285507678985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236604079604148,0.1236646547913551,-4.247436663717963e-06,0.0,0.0001000954434857,0.0,0.0,4.831799507141113,0.0,0.0,0.0,0.2734200358390808,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269992519170045,-1009.9674072265624,304.1485900878906,0.6278916597366333,0.0704047903418541,0.0640342310070991,293.1298217773437,297.1499938964844,293.1499938964844,0.0357190780341625,-1220.3641357421875,304.1476135253906,0.6564368009567261,0.0809724256396293,0.0773797482252121,293.1363220214844,297.1499938964844,293.1499938964844,0.0367089323699474,-913.9534912109376,304.1482849121094,0.6595351099967957,0.0820716097950935,0.0579481534659862,293.1018371582031,297.1499938964844,293.1499938964844,0.0676774010062217,-1785.6324462890625,304.143310546875,0.746274471282959,0.1193594858050346,0.1132597625255584,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5537040829658508,0.050000000745058,0.2287132292985916,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.3153991699219,293.3187561035156,291.1307373046875,1.0,0.1645327508449554,0.9467673897743224,0.9467673897743224,1.0,1.0,-0.6496301293373108,0.2739978730678558,0.3756322562694549,0.1139396876096725,0.0,0.0,0.1601501405239105,24.41957664489746,25.0,-1.474903583526611,-4467.75927734375,42.554298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,304.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.0989441201090812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12428630143404,0.1242905557155609,-4.24845075031044e-06,0.0,0.000100415709312,0.0,0.0,4.858054637908936,0.0,0.0,0.0,0.2735202312469482,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272620003670454,-1015.8238525390624,304.14862060546875,0.6296179890632629,0.0708207935094833,0.0643980205059051,293.12921142578125,297.1499938964844,293.1499938964844,0.0362622886896133,-1229.782958984375,304.1474914550781,0.6588307023048401,0.0816082805395126,0.0779688358306884,293.1356201171875,297.1499938964844,293.1499938964844,0.0371228605508804,-919.240966796875,304.1481628417969,0.6615250706672668,0.0825568884611129,0.0582773573696613,293.09423828125,297.1499938964844,293.1499938964844,0.0697556734085083,-1824.7904052734373,304.1420593261719,0.7522111535072327,0.1221159771084785,0.1157415583729744,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543978214263916,0.050000000745058,0.2286899387836456,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.31268310546875,293.3182373046875,291.1291809082031,1.0,0.164848044514656,0.9467540979385376,0.9467540979385376,1.0,1.0,-0.6541192531585693,0.2754148542881012,0.3787043690681457,0.11602034419775,0.0,0.0,0.1629795432090759,24.35347557067871,25.0,-2.162260293960572,-4498.2392578125,42.99188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,304.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.0996183305978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256271451711654,0.1256313920021057,-4.250604888511589e-06,0.0,0.0001010999403661,0.0,0.0,4.914351940155029,0.0,0.0,0.0,0.273734837770462,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272620003670454,-1015.8238525390624,304.14862060546875,0.6296179890632629,0.0708207935094833,0.0643980205059051,293.12921142578125,297.1499938964844,293.1499938964844,0.0362622886896133,-1229.782958984375,304.1474914550781,0.6588307023048401,0.0816082805395126,0.0779688358306884,293.1356201171875,297.1499938964844,293.1499938964844,0.0371228605508804,-919.240966796875,304.1481628417969,0.6615250706672668,0.0825568884611129,0.0582773573696613,293.09423828125,297.1499938964844,293.1499938964844,0.0697556734085083,-1824.7904052734373,304.1420593261719,0.7522111535072327,0.1221159771084785,0.1157415583729744,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543978214263916,0.050000000745058,0.2286899387836456,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.31268310546875,293.3182373046875,291.1291809082031,1.0,0.164848044514656,0.9467540979385376,0.9467540979385376,1.0,1.0,-0.6541192531585693,0.2754148542881012,0.3787043690681457,0.11602034419775,0.0,0.0,0.1629795432090759,24.35347557067871,25.0,-2.162260293960572,-4498.2392578125,42.99188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,304.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.0996183305978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256271451711654,0.1256313920021057,-4.250604888511589e-06,0.0,0.0001010999403661,0.0,0.0,4.914351940155029,0.0,0.0,0.0,0.273734837770462,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275224652141332,-1022.0653686523438,304.1486511230469,0.6315292716026306,0.0712631195783615,0.0647836029529571,293.1285095214844,297.1499938964844,293.1499938964844,0.0368367694318294,-1239.7286376953125,304.1473693847656,0.6614612340927124,0.0822777897119522,0.07858806848526,293.1348571777344,297.1499938964844,293.1499938964844,0.0375706106424331,-924.9574584960938,304.14801025390625,0.6637594103813171,0.0830794647336006,0.0586313679814338,293.0851745605469,297.1499938964844,293.1499938964844,0.0722062066197395,-1871.3409423828125,304.140625,0.7593086957931519,0.1253671795129776,0.1186891347169876,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552263855934143,0.050000000745058,0.2286623418331146,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.3104248046875,293.3175354003906,291.1270751953125,1.0,0.1652021557092666,0.9467408657073976,0.9467408657073976,1.0,1.0,-0.6592543125152588,0.2770293354988098,0.382224977016449,0.1184238642454147,0.0,0.0,0.1661115139722824,24.27354049682617,25.0,-2.889674425125122,-4532.66162109375,43.49186325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,304.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1003526747226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127122163772583,0.1271264106035232,-4.25299094786169e-06,0.0,0.0001018452021526,0.0,0.0,4.977224826812744,0.0,0.0,0.0,0.2739742398262024,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275224652141332,-1022.0653686523438,304.1486511230469,0.6315292716026306,0.0712631195783615,0.0647836029529571,293.1285095214844,297.1499938964844,293.1499938964844,0.0368367694318294,-1239.7286376953125,304.1473693847656,0.6614612340927124,0.0822777897119522,0.07858806848526,293.1348571777344,297.1499938964844,293.1499938964844,0.0375706106424331,-924.9574584960938,304.14801025390625,0.6637594103813171,0.0830794647336006,0.0586313679814338,293.0851745605469,297.1499938964844,293.1499938964844,0.0722062066197395,-1871.3409423828125,304.140625,0.7593086957931519,0.1253671795129776,0.1186891347169876,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552263855934143,0.050000000745058,0.2286623418331146,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.3104248046875,293.3175354003906,291.1270751953125,1.0,0.1652021557092666,0.9467408657073976,0.9467408657073976,1.0,1.0,-0.6592543125152588,0.2770293354988098,0.382224977016449,0.1184238642454147,0.0,0.0,0.1661115139722824,24.27354049682617,25.0,-2.889674425125122,-4532.66162109375,43.49186325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,304.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1003526747226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127122163772583,0.1271264106035232,-4.25299094786169e-06,0.0,0.0001018452021526,0.0,0.0,4.977224826812744,0.0,0.0,0.0,0.2739742398262024,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278015676885843,-1028.7332763671875,304.14862060546875,0.6336327791213989,0.0717353075742721,0.0651945695281028,293.1277160644531,297.1499938964844,293.1499938964844,0.0374446548521518,-1250.236083984375,304.1472473144531,0.6643315553665161,0.0829835906624794,0.0792403370141983,293.13397216796875,297.1499938964844,293.1499938964844,0.0380543805658817,-931.1289672851562,304.1478881835937,0.6662407517433167,0.0836419612169265,0.0590123273432254,293.0747985839844,297.1499938964844,293.1499938964844,0.0750220194458961,-1925.287109375,304.1390686035156,0.7675684094429016,0.1291086822748184,0.1221027895808219,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181013584137,0.050000000745058,0.2286308407783508,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.3083190917969,293.31658935546875,291.1246032714844,1.0,0.1656011492013931,0.9467070698738098,0.9467070698738098,1.0,1.0,-0.6650465130805969,0.2788566052913666,0.3861899077892303,0.1211308091878891,0.0,0.0,0.1695970743894577,24.181787490844727,25.0,-3.4486308097839355,-4571.58447265625,44.05944442749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,304.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.1011553928256034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128805786371231,0.1288100481033325,-4.255680778442184e-06,0.0,0.0001026598620228,0.0,0.0,5.048185348510742,0.0,0.0,0.0,0.2742444276809692,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278015676885843,-1028.7332763671875,304.14862060546875,0.6336327791213989,0.0717353075742721,0.0651945695281028,293.1277160644531,297.1499938964844,293.1499938964844,0.0374446548521518,-1250.236083984375,304.1472473144531,0.6643315553665161,0.0829835906624794,0.0792403370141983,293.13397216796875,297.1499938964844,293.1499938964844,0.0380543805658817,-931.1289672851562,304.1478881835937,0.6662407517433167,0.0836419612169265,0.0590123273432254,293.0747985839844,297.1499938964844,293.1499938964844,0.0750220194458961,-1925.287109375,304.1390686035156,0.7675684094429016,0.1291086822748184,0.1221027895808219,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181013584137,0.050000000745058,0.2286308407783508,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.3083190917969,293.31658935546875,291.1246032714844,1.0,0.1656011492013931,0.9467070698738098,0.9467070698738098,1.0,1.0,-0.6650465130805969,0.2788566052913666,0.3861899077892303,0.1211308091878891,0.0,0.0,0.1695970743894577,24.181787490844727,25.0,-3.4486308097839355,-4571.58447265625,44.05944442749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801940917969,304.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.384765625,18000.0,0.0,0.0,0.1011553928256034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128805786371231,0.1288100481033325,-4.255680778442184e-06,0.0,0.0001026598620228,0.0,0.0,5.048185348510742,0.0,0.0,0.0,0.2742444276809692,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281066726893186,-1035.8612060546875,304.1485900878906,0.635927677154541,0.0722392573952674,0.0656330734491348,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865111947059,-1261.3131103515625,304.1470947265625,0.6674339175224304,0.0837267637252807,0.0799270942807197,293.13299560546875,297.1499938964844,293.1499938964844,0.0385746136307716,-937.7587280273438,304.147705078125,0.668960690498352,0.0842452123761177,0.0594211742281913,293.0634460449219,297.1499938964844,293.1499938964844,0.0781815275549888,-1986.3260498046875,304.137451171875,0.7769184708595276,0.1333176344633102,0.1259639412164688,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5572474598884583,0.050000000745058,0.2285960167646408,291.12237548828125,291.1499938964844,271.7554626464844,271.1211242675781,284.30596923828125,293.3154296875,291.12188720703125,1.0,0.1660494953393936,0.9466732740402222,0.9466732740402222,1.0,1.0,-0.6714797616004944,0.280904620885849,0.3905751407146454,0.1241089925169944,0.0,0.0,0.1734583973884582,24.08084487915039,25.0,-3.766291379928589,-4615.3134765625,44.69772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,304.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.1020369231700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306997239589691,0.1307039707899093,-4.258728040440474e-06,0.0,0.0001035545064951,0.0,0.0,5.1282267570495605,0.0,0.0,0.0,0.2745494842529297,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281066726893186,-1035.8612060546875,304.1485900878906,0.635927677154541,0.0722392573952674,0.0656330734491348,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865111947059,-1261.3131103515625,304.1470947265625,0.6674339175224304,0.0837267637252807,0.0799270942807197,293.13299560546875,297.1499938964844,293.1499938964844,0.0385746136307716,-937.7587280273438,304.147705078125,0.668960690498352,0.0842452123761177,0.0594211742281913,293.0634460449219,297.1499938964844,293.1499938964844,0.0781815275549888,-1986.3260498046875,304.137451171875,0.7769184708595276,0.1333176344633102,0.1259639412164688,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5572474598884583,0.050000000745058,0.2285960167646408,291.12237548828125,291.1499938964844,271.7554626464844,271.1211242675781,284.30596923828125,293.3154296875,291.12188720703125,1.0,0.1660494953393936,0.9466732740402222,0.9466732740402222,1.0,1.0,-0.6714797616004944,0.280904620885849,0.3905751407146454,0.1241089925169944,0.0,0.0,0.1734583973884582,24.08084487915039,25.0,-3.766291379928589,-4615.3134765625,44.69772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633178710937,304.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.1020369231700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306997239589691,0.1307039707899093,-4.258728040440474e-06,0.0,0.0001035545064951,0.0,0.0,5.1282267570495605,0.0,0.0,0.0,0.2745494842529297,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282681975513696,-1039.59375,304.1485290527344,0.6371454000473022,0.0725035443902015,0.065863125026226,293.1263732910156,297.1499938964844,293.1499938964844,0.0384202301502227,-1267.0657958984375,304.1470031738281,0.669067919254303,0.08411256223917,0.0802837088704109,293.1324768066406,297.1499938964844,293.1499938964844,0.038848403841257,-941.2449340820312,304.14764404296875,0.6704056859016418,0.0845622196793556,0.0596362203359603,293.0574645996094,297.1499938964844,293.1499938964844,0.0798832774162292,-2019.393798828125,304.1366271972656,0.7819659113883972,0.1355887949466705,0.1280554682016372,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5578171014785767,0.050000000745058,0.228577584028244,291.1210021972656,291.1499938964844,271.7272644042969,271.0892333984375,284.3045349121094,293.31475830078125,291.1205139160156,1.0,0.1662933975458145,0.9466564059257508,0.9466564059257508,1.0,1.0,-0.6749298572540283,0.2820141017436981,0.3929157555103302,0.1256866455078125,0.0,0.0,0.1755329519510269,24.02784919738769,25.0,-3.8395721912384033,-4639.04931640625,45.044315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,304.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.087890625,18000.0,0.0,0.0,0.1025112569332122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317304670810699,0.1317347288131714,-4.26039832746028e-06,0.0,0.0001040358911268,0.0,0.0,5.171890258789063,0.0,0.0,0.0,0.2747161090373993,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284380838274955,-1043.4454345703125,304.14849853515625,0.6384077668190002,0.0727759599685669,0.0661004185676574,293.1258850097656,297.1499938964844,293.1499938964844,0.0387622751295566,-1272.957763671875,304.1469421386719,0.6707529425621033,0.0845076367259025,0.0806490704417228,293.1319274902344,297.1499938964844,293.1499938964844,0.0391310453414917,-944.8418579101562,304.1475524902344,0.671903133392334,0.0848891884088516,0.0598582327365875,293.0513610839844,297.1499938964844,293.1499938964844,0.0816598162055015,-2054.036376953125,304.1358337402344,0.7872273921966553,0.1379621773958206,0.1302465051412582,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.558407187461853,0.050000000745058,0.2285585850477218,291.1195983886719,291.1499938964844,271.6983642578125,271.056640625,284.3028564453125,293.3140563964844,291.119140625,1.0,0.1665507555007934,0.9466193914413452,0.9466193914413452,1.0,1.0,-0.6785263419151306,0.2831797897815704,0.3953465223312378,0.1273133754730224,0.0,0.0,0.1777018457651138,23.97372817993164,25.0,-3.86511492729187,-4664.0341796875,45.40915298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,304.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.1030099913477897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328181326389312,0.1328223943710327,-4.262171387381386e-06,0.0,0.0001045420503942,0.0,0.0,5.218044281005859,0.0,0.0,0.0,0.2748923599720001,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293378438800573,-1051.4000244140625,304.1474304199219,0.6410586833953857,0.0733458548784256,0.0665968433022499,293.1248779296875,297.1499938964844,293.1499938964844,0.0394702553749084,-1285.1412353515625,304.14678955078125,0.6742602586746216,0.0853245183825492,0.0814051330089569,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215746343135,-952.3510131835938,304.1473999023437,0.6750386357307434,0.085571601986885,0.0603222735226154,293.0389404296875,297.1499938964844,293.1499938964844,0.0854154527187347,-2127.595458984375,304.1343078613281,0.7982650399208069,0.1429842412471771,0.1348987519741058,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5596363544464111,0.050000000745058,0.2285193800926208,291.1168518066406,291.1499938964844,271.6385192871094,270.9894104003906,284.2984313964844,293.3124694824219,291.11639404296875,1.0,0.1671059280633926,0.9465453028678894,0.9465453028678894,1.0,1.0,-0.686122715473175,0.285677969455719,0.400444746017456,0.1306811571121215,0.0,0.0,0.1823123544454574,23.863731384277344,25.0,-3.8059170246124254,-4717.7236328125,46.19245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,304.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.1040859147906303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351645737886428,0.1351688355207443,-4.266032192390412e-06,0.0,0.0001056339679053,0.0,0.0,5.317894458770752,0.0,0.0,0.0,0.2752742171287536,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293378438800573,-1051.4000244140625,304.1474304199219,0.6410586833953857,0.0733458548784256,0.0665968433022499,293.1248779296875,297.1499938964844,293.1499938964844,0.0394702553749084,-1285.1412353515625,304.14678955078125,0.6742602586746216,0.0853245183825492,0.0814051330089569,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215746343135,-952.3510131835938,304.1473999023437,0.6750386357307434,0.085571601986885,0.0603222735226154,293.0389404296875,297.1499938964844,293.1499938964844,0.0854154527187347,-2127.595458984375,304.1343078613281,0.7982650399208069,0.1429842412471771,0.1348987519741058,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5596363544464111,0.050000000745058,0.2285193800926208,291.1168518066406,291.1499938964844,271.6385192871094,270.9894104003906,284.2984313964844,293.3124694824219,291.11639404296875,1.0,0.1671059280633926,0.9465453028678894,0.9465453028678894,1.0,1.0,-0.686122715473175,0.285677969455719,0.400444746017456,0.1306811571121215,0.0,0.0,0.1823123544454574,23.863731384277344,25.0,-3.8059170246124254,-4717.7236328125,46.19245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,304.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.1040859147906303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351645737886428,0.1351688355207443,-4.266032192390412e-06,0.0,0.0001056339679053,0.0,0.0,5.317894458770752,0.0,0.0,0.0,0.2752742171287536,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298083946108818,-1059.91650390625,304.14752197265625,0.6438591480255127,0.0739454925060272,0.0671213343739509,293.1238098144531,297.1499938964844,293.1499938964844,0.0402080155909061,-1297.824462890625,304.1466064453125,0.6779197454452515,0.0861747711896896,0.0821931660175323,293.12969970703125,297.1499938964844,293.1499938964844,0.0403432957828044,-960.2498168945312,304.147216796875,0.6783300638198853,0.0862891152501106,0.0608112663030624,293.0265197753906,297.1499938964844,293.1499938964844,0.0894039496779441,-2206.01806640625,304.1329040527344,0.8096815347671509,0.1483138650655746,0.1398582905530929,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5609082579612732,0.050000000745058,0.2284793108701706,291.1141967773437,291.1499938964844,271.5762634277344,270.9197998046875,284.2919616699219,293.31072998046875,291.11376953125,1.0,0.1677141338586807,0.9464712738990784,0.9464712738990784,1.0,1.0,-0.6941888928413391,0.2883924543857574,0.405796468257904,0.134136363863945,0.0,0.0,0.1872678250074386,23.75406646728516,25.0,-3.6603732109069824,-4776.306640625,47.04427719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89996337890625,304.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.1052736639976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377383768558502,0.1377426534891128,-4.270321369403973e-06,0.0,0.0001068393830792,0.0,0.0,5.427865982055664,0.0,0.0,0.0,0.2756956219673157,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298083946108818,-1059.91650390625,304.14752197265625,0.6438591480255127,0.0739454925060272,0.0671213343739509,293.1238098144531,297.1499938964844,293.1499938964844,0.0402080155909061,-1297.824462890625,304.1466064453125,0.6779197454452515,0.0861747711896896,0.0821931660175323,293.12969970703125,297.1499938964844,293.1499938964844,0.0403432957828044,-960.2498168945312,304.147216796875,0.6783300638198853,0.0862891152501106,0.0608112663030624,293.0265197753906,297.1499938964844,293.1499938964844,0.0894039496779441,-2206.01806640625,304.1329040527344,0.8096815347671509,0.1483138650655746,0.1398582905530929,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5609082579612732,0.050000000745058,0.2284793108701706,291.1141967773437,291.1499938964844,271.5762634277344,270.9197998046875,284.2919616699219,293.31072998046875,291.11376953125,1.0,0.1677141338586807,0.9464712738990784,0.9464712738990784,1.0,1.0,-0.6941888928413391,0.2883924543857574,0.405796468257904,0.134136363863945,0.0,0.0,0.1872678250074386,23.75406646728516,25.0,-3.6603732109069824,-4776.306640625,47.04427719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89996337890625,304.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.1052736639976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377383768558502,0.1377426534891128,-4.270321369403973e-06,0.0,0.0001068393830792,0.0,0.0,5.427865982055664,0.0,0.0,0.0,0.2756956219673157,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303205475211143,-1068.7760009765625,304.1474914550781,0.6467714309692383,0.0745716318488121,0.0676699578762054,293.12274169921875,297.1499938964844,293.1499938964844,0.0409731231629848,-1310.968994140625,304.146484375,0.6816866397857666,0.0870556384325027,0.0830110013484954,293.1285400390625,297.1499938964844,293.1499938964844,0.0409932360053062,-968.5017700195312,304.1470642089844,0.6817318797111511,0.0870381742715835,0.0613230839371681,293.0145568847656,297.1499938964844,293.1499938964844,0.0935793071985244,-2288.183837890625,304.13165283203125,0.8206782341003418,0.1538712233304977,0.1450541019439697,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5621902942657471,0.050000000745058,0.2284394204616546,291.1116638183594,291.1499938964844,271.511962890625,270.8482360839844,284.2827453613281,293.3088684082031,291.1112670898437,1.0,0.1683738231658935,0.9463631510734558,0.9463631510734558,1.0,1.0,-0.7026309370994568,0.2913117706775665,0.4113191664218902,0.1375922709703445,0.0,0.0,0.1925502121448516,23.64840507507324,25.0,-3.442239761352539,-4839.73828125,47.95993423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,304.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1065825074911117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405415832996368,0.1405458599328994,-4.275055289326701e-06,0.0,0.0001081676964531,0.0,0.0,5.548176288604736,0.0,0.0,0.0,0.2761576771736145,4.0,0.0,1.0
