time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303205475211143,-1068.7760009765625,304.1474914550781,0.6467714309692383,0.0745716318488121,0.0676699578762054,293.12274169921875,297.1499938964844,293.1499938964844,0.0409731231629848,-1310.968994140625,304.146484375,0.6816866397857666,0.0870556384325027,0.0830110013484954,293.1285400390625,297.1499938964844,293.1499938964844,0.0409932360053062,-968.5017700195312,304.1470642089844,0.6817318797111511,0.0870381742715835,0.0613230839371681,293.0145568847656,297.1499938964844,293.1499938964844,0.0935793071985244,-2288.183837890625,304.13165283203125,0.8206782341003418,0.1538712233304977,0.1450541019439697,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5621902942657471,0.050000000745058,0.2284394204616546,291.1116638183594,291.1499938964844,271.511962890625,270.8482360839844,284.2827453613281,293.3088684082031,291.1112670898437,1.0,0.1683738231658935,0.9463631510734558,0.9463631510734558,1.0,1.0,-0.7026309370994568,0.2913117706775665,0.4113191664218902,0.1375922709703445,0.0,0.0,0.1925502121448516,23.64840507507324,25.0,-3.442239761352539,-4839.73828125,47.95993423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,304.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1065825074911117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405415832996368,0.1405458599328994,-4.275055289326701e-06,0.0,0.0001081676964531,0.0,0.0,5.548176288604736,0.0,0.0,0.0,0.2761576771736145,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308563914149999,-1077.9822998046875,304.1474304199219,0.6497601270675659,0.0752221569418907,0.0682414844632148,293.1216735839844,297.1499938964844,293.1499938964844,0.0417622663080692,-1324.5220947265625,304.1463317871094,0.6855080127716064,0.0879635885357856,0.0838557183742523,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674129664897,-977.0579223632812,304.1469116210937,0.6851900219917297,0.0878143236041069,0.0618549287319183,293.00341796875,297.1499938964844,293.1499938964844,0.0978884920477867,-2372.731689453125,304.1305847167969,0.8314136266708374,0.159562200307846,0.1504000425338745,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5634458065032959,0.050000000745058,0.2284008115530014,291.1093444824219,291.1499938964844,271.4459228515625,270.77508544921875,284.2701110839844,293.3069763183594,291.1090087890625,1.0,0.1690817475318908,0.9462550282478333,0.9462550282478333,1.0,1.0,-0.7113386392593384,0.2944191992282867,0.4169194400310516,0.1409577429294586,0.0,0.0,0.1981319934129715,23.55051612854004,25.0,-3.1394035816192627,-4907.89404296875,48.93251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,304.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76953125,18000.0,0.0,0.0,0.1080196499824523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435721814632415,0.1435764580965042,-4.280248504073825e-06,0.0,0.0001096262130886,0.0,0.0,5.678890705108643,0.0,0.0,0.0,0.2766608893871307,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308563914149999,-1077.9822998046875,304.1474304199219,0.6497601270675659,0.0752221569418907,0.0682414844632148,293.1216735839844,297.1499938964844,293.1499938964844,0.0417622663080692,-1324.5220947265625,304.1463317871094,0.6855080127716064,0.0879635885357856,0.0838557183742523,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674129664897,-977.0579223632812,304.1469116210937,0.6851900219917297,0.0878143236041069,0.0618549287319183,293.00341796875,297.1499938964844,293.1499938964844,0.0978884920477867,-2372.731689453125,304.1305847167969,0.8314136266708374,0.159562200307846,0.1504000425338745,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5634458065032959,0.050000000745058,0.2284008115530014,291.1093444824219,291.1499938964844,271.4459228515625,270.77508544921875,284.2701110839844,293.3069763183594,291.1090087890625,1.0,0.1690817475318908,0.9462550282478333,0.9462550282478333,1.0,1.0,-0.7113386392593384,0.2944191992282867,0.4169194400310516,0.1409577429294586,0.0,0.0,0.1981319934129715,23.55051612854004,25.0,-3.1394035816192627,-4907.89404296875,48.93251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,304.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76953125,18000.0,0.0,0.0,0.1080196499824523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435721814632415,0.1435764580965042,-4.280248504073825e-06,0.0,0.0001096262130886,0.0,0.0,5.678890705108643,0.0,0.0,0.0,0.2766608893871307,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311321597546339,-1082.6968994140625,304.1473999023437,0.6512688398361206,0.0755552276968956,0.0685347989201545,293.12115478515625,297.1499938964844,293.1499938964844,0.0421644710004329,-1331.4295654296875,304.1462707519531,0.6874209046363831,0.088426262140274,0.0842868983745575,293.1268310546875,297.1499938964844,293.1499938964844,0.0420119874179363,-981.4302978515624,304.1468505859375,0.6869215965270996,0.0882107987999916,0.0621272176504135,292.9983215332031,297.1499938964844,293.1499938964844,0.1000750511884689,-2415.42236328125,304.1301574707031,0.836742639541626,0.162426009774208,0.1530993431806564,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5640520453453064,0.050000000745058,0.2283823490142822,291.1082763671875,291.1499938964844,271.4123840332031,270.738037109375,284.2623596191406,293.3059997558594,291.10797119140625,1.0,0.1694519966840744,0.946200966835022,0.946200966835022,1.0,1.0,-0.7157523036003113,0.2960341870784759,0.4197181165218353,0.1425797492265701,0.0,0.0,0.2010220140218734,23.50560569763184,25.0,-2.948387861251831,-4943.64599609375,49.43711471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319396972656,304.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1087870746850967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451695263385772,0.1451738029718399,-4.283016551198671e-06,0.0,0.0001104050461435,0.0,0.0,5.748060703277588,0.0,0.0,0.0,0.2769276797771454,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.031412549316883,-1087.474853515625,304.1473693847656,0.652779221534729,0.075892724096775,0.0688325464725494,293.1206359863281,297.1499938964844,293.1499938964844,0.0425709187984466,-1338.4102783203125,304.1462097167969,0.6893253922462463,0.0888936892151832,0.0847231969237327,293.12628173828125,297.1499938964844,293.1499938964844,0.0423605144023895,-985.8526611328124,304.14678955078125,0.6886446475982666,0.0886114463210105,0.0624030269682407,292.9935302734375,297.1499938964844,293.1499938964844,0.1022733822464943,-2458.14306640625,304.1297607421875,0.8420491218566895,0.1652859598398208,0.1558006107807159,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5646377801895142,0.050000000745058,0.2283645868301391,291.1072998046875,291.1499938964844,271.3785095214844,270.7007141113281,284.25360107421875,293.3050537109375,291.1070251464844,1.0,0.1698321253061294,0.9461212158203124,0.9461212158203124,1.0,1.0,-0.7201849222183228,0.2976835370063782,0.4225013852119446,0.1441490799188614,0.0,0.0,0.2039697617292404,23.46396255493164,25.0,-2.716907024383545,-4980.44677734375,49.95222091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,304.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8125,18000.0,0.0,0.0,0.1095874458551406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468192785978317,0.1468235701322555,-4.285899649403291e-06,0.0,0.0001112173267756,0.0,0.0,5.819703102111816,0.0,0.0,0.0,0.2772043943405151,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.031984444707632,-1097.172607421875,304.14727783203125,0.6557829976081848,0.0765780955553054,0.0694387406110763,293.11962890625,297.1499938964844,293.1499938964844,0.0433922819793224,-1352.520751953125,304.1461181640625,0.6930810809135437,0.0898388847708702,0.0856071785092353,293.1252746582031,297.1499938964844,293.1499938964844,0.0430640764534473,-994.7798461914062,304.1466979980469,0.6920340061187744,0.0894203633069992,0.0629613026976585,292.9851379394531,297.1499938964844,293.1499938964844,0.1066728085279464,-2543.029052734375,304.1291809082031,0.8525587320327759,0.1709557622671127,0.1611691415309906,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5657359957695007,0.050000000745058,0.2283315509557724,291.10565185546875,291.1499938964844,271.31005859375,270.6255187988281,284.2331848144531,293.30322265625,291.10546875,1.0,0.1706175804138183,0.9459617137908936,0.9459617137908936,1.0,1.0,-0.7290468811988831,0.3010621964931488,0.4279846549034118,0.1471138000488281,0.0,0.0,0.2099971175193786,23.391456604003903,25.0,-2.1083552837371826,-5056.8232421875,51.00797271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78680419921875,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.923828125,18000.0,0.0,0.0,0.1112834215164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502594351768493,0.1502637267112732,-4.2919932639051694e-06,0.0,0.0001129385200329,0.0,0.0,5.969772815704346,0.0,0.0,0.0,0.2777853012084961,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031984444707632,-1097.172607421875,304.14727783203125,0.6557829976081848,0.0765780955553054,0.0694387406110763,293.11962890625,297.1499938964844,293.1499938964844,0.0433922819793224,-1352.520751953125,304.1461181640625,0.6930810809135437,0.0898388847708702,0.0856071785092353,293.1252746582031,297.1499938964844,293.1499938964844,0.0430640764534473,-994.7798461914062,304.1466979980469,0.6920340061187744,0.0894203633069992,0.0629613026976585,292.9851379394531,297.1499938964844,293.1499938964844,0.1066728085279464,-2543.029052734375,304.1291809082031,0.8525587320327759,0.1709557622671127,0.1611691415309906,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5657359957695007,0.050000000745058,0.2283315509557724,291.10565185546875,291.1499938964844,271.31005859375,270.6255187988281,284.2331848144531,293.30322265625,291.10546875,1.0,0.1706175804138183,0.9459617137908936,0.9459617137908936,1.0,1.0,-0.7290468811988831,0.3010621964931488,0.4279846549034118,0.1471138000488281,0.0,0.0,0.2099971175193786,23.391456604003903,25.0,-2.1083552837371826,-5056.8232421875,51.00797271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78680419921875,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.923828125,18000.0,0.0,0.0,0.1112834215164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502594351768493,0.1502637267112732,-4.2919932639051694e-06,0.0,0.0001129385200329,0.0,0.0,5.969772815704346,0.0,0.0,0.0,0.2777853012084961,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325667783617973,-1106.9852294921875,304.147216796875,0.6587448120117188,0.0772725269198417,0.0700551643967628,293.1186828613281,297.1499938964844,293.1499938964844,0.0442243665456771,-1366.8228759765625,304.1460266113281,0.696759045124054,0.0908017680048942,0.0865068957209587,293.124267578125,297.1499938964844,293.1499938964844,0.0437783896923065,-1003.8449096679688,304.1466064453125,0.6953502893447876,0.0902487710118293,0.0635309815406799,292.9783020019531,297.1499938964844,293.1499938964844,0.1110380738973617,-2626.478515625,304.1288452148437,0.8628662824630737,0.176524817943573,0.1664502173662185,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5667335391044617,0.050000000745058,0.2283018231391906,291.1045837402344,291.1499938964844,271.24090576171875,270.54986572265625,284.2095947265625,293.301513671875,291.1045227050781,1.0,0.1714312136173248,0.9458021521568298,0.9458021521568298,1.0,1.0,-0.7378526329994202,0.304509162902832,0.4333434700965881,0.149871289730072,0.0,0.0,0.2161294817924499,23.33340835571289,25.0,-1.2797043323516846,-5136.24169921875,52.091758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,304.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.1131018847227096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538557708263397,0.1538600772619247,-4.298490239307284e-06,0.0,0.0001147840375779,0.0,0.0,6.12766695022583,0.0,0.0,0.0,0.2783984839916229,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325667783617973,-1106.9852294921875,304.147216796875,0.6587448120117188,0.0772725269198417,0.0700551643967628,293.1186828613281,297.1499938964844,293.1499938964844,0.0442243665456771,-1366.8228759765625,304.1460266113281,0.696759045124054,0.0908017680048942,0.0865068957209587,293.124267578125,297.1499938964844,293.1499938964844,0.0437783896923065,-1003.8449096679688,304.1466064453125,0.6953502893447876,0.0902487710118293,0.0635309815406799,292.9783020019531,297.1499938964844,293.1499938964844,0.1110380738973617,-2626.478515625,304.1288452148437,0.8628662824630737,0.176524817943573,0.1664502173662185,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5667335391044617,0.050000000745058,0.2283018231391906,291.1045837402344,291.1499938964844,271.24090576171875,270.54986572265625,284.2095947265625,293.301513671875,291.1045227050781,1.0,0.1714312136173248,0.9458021521568298,0.9458021521568298,1.0,1.0,-0.7378526329994202,0.304509162902832,0.4333434700965881,0.149871289730072,0.0,0.0,0.2161294817924499,23.33340835571289,25.0,-1.2797043323516846,-5136.24169921875,52.091758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,304.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.1131018847227096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538557708263397,0.1538600772619247,-4.298490239307284e-06,0.0,0.0001147840375779,0.0,0.0,6.12766695022583,0.0,0.0,0.0,0.2783984839916229,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331533327698707,-1116.8087158203125,304.14715576171875,0.6616758108139038,0.0779701620340347,0.0706761628389358,293.1177062988281,297.1499938964844,293.1499938964844,0.0450747087597847,-1381.450927734375,304.1459350585937,0.7004188299179077,0.091794230043888,0.0874321535229682,293.1231994628906,297.1499938964844,293.1499938964844,0.0445198714733123,-1013.2589721679688,304.146484375,0.6986821889877319,0.0911192744970321,0.0641264542937278,292.9726867675781,297.1499938964844,293.1499938964844,0.1153640896081924,-2708.45068359375,304.1286926269531,0.8729844093322754,0.1820140033960342,0.171644851565361,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5676645636558533,0.050000000745058,0.2282743155956268,291.104248046875,291.1499938964844,271.17138671875,270.47412109375,284.1844177246094,293.29998779296875,291.10430908203125,1.0,0.1722677946090698,0.9456097483634948,0.9456097483634948,1.0,1.0,-0.7466244697570801,0.3079862594604492,0.4386381804943084,0.1525343656539917,0.0,0.0,0.2222587615251541,23.286083221435547,25.0,-0.2480271607637405,-5217.7275390625,53.20232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1150310337543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575531661510467,0.1575574725866317,-4.305317361286143e-06,0.0,0.0001167418813565,0.0,0.0,6.291117191314697,0.0,0.0,0.0,0.2790355384349823,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331533327698707,-1116.8087158203125,304.14715576171875,0.6616758108139038,0.0779701620340347,0.0706761628389358,293.1177062988281,297.1499938964844,293.1499938964844,0.0450747087597847,-1381.450927734375,304.1459350585937,0.7004188299179077,0.091794230043888,0.0874321535229682,293.1231994628906,297.1499938964844,293.1499938964844,0.0445198714733123,-1013.2589721679688,304.146484375,0.6986821889877319,0.0911192744970321,0.0641264542937278,292.9726867675781,297.1499938964844,293.1499938964844,0.1153640896081924,-2708.45068359375,304.1286926269531,0.8729844093322754,0.1820140033960342,0.171644851565361,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5676645636558533,0.050000000745058,0.2282743155956268,291.104248046875,291.1499938964844,271.17138671875,270.47412109375,284.1844177246094,293.29998779296875,291.10430908203125,1.0,0.1722677946090698,0.9456097483634948,0.9456097483634948,1.0,1.0,-0.7466244697570801,0.3079862594604492,0.4386381804943084,0.1525343656539917,0.0,0.0,0.2222587615251541,23.286083221435547,25.0,-0.2480271607637405,-5217.7275390625,53.20232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1150310337543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575531661510467,0.1575574725866317,-4.305317361286143e-06,0.0,0.0001167418813565,0.0,0.0,6.291117191314697,0.0,0.0,0.0,0.2790355384349823,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337401665747165,-1126.58203125,304.1471252441406,0.664603590965271,0.0786677896976471,0.0712978243827819,293.1166687011719,297.1499938964844,293.1499938964844,0.0459483079612255,-1396.4976806640625,304.1458435058594,0.704119086265564,0.0928194597363472,0.0883888304233551,293.1220092773437,297.1499938964844,293.1499938964844,0.0452982597053051,-1023.150146484375,304.1463623046875,0.7021031975746155,0.0920376107096672,0.06475580483675,292.9678955078125,297.1499938964844,293.1499938964844,0.1196900755167007,-2789.745361328125,304.12860107421875,0.8830112218856812,0.1874802559614181,0.1768056452274322,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5685725212097168,0.050000000745058,0.2282477021217346,291.1046447753906,291.1499938964844,271.1018371582031,270.3986511230469,284.1585693359375,293.2986145019531,291.10479736328125,1.0,0.1731246262788772,0.94541734457016,0.94541734457016,1.0,1.0,-0.7554358839988708,0.3115009367465973,0.4439349770545959,0.1551782637834549,0.0,0.0,0.2282828688621521,23.24420547485352,25.0,0.6558451652526855,-5300.44482421875,54.34345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997375488281,304.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.359375,18000.0,0.0,0.0,0.1170521900057792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612866073846817,0.1612909287214279,-4.312367309466936e-06,0.0,0.0001187930902233,0.0,0.0,6.457345962524414,0.0,0.0,0.0,0.2796858251094818,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337401665747165,-1126.58203125,304.1471252441406,0.664603590965271,0.0786677896976471,0.0712978243827819,293.1166687011719,297.1499938964844,293.1499938964844,0.0459483079612255,-1396.4976806640625,304.1458435058594,0.704119086265564,0.0928194597363472,0.0883888304233551,293.1220092773437,297.1499938964844,293.1499938964844,0.0452982597053051,-1023.150146484375,304.1463623046875,0.7021031975746155,0.0920376107096672,0.06475580483675,292.9678955078125,297.1499938964844,293.1499938964844,0.1196900755167007,-2789.745361328125,304.12860107421875,0.8830112218856812,0.1874802559614181,0.1768056452274322,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5685725212097168,0.050000000745058,0.2282477021217346,291.1046447753906,291.1499938964844,271.1018371582031,270.3986511230469,284.1585693359375,293.2986145019531,291.10479736328125,1.0,0.1731246262788772,0.94541734457016,0.94541734457016,1.0,1.0,-0.7554358839988708,0.3115009367465973,0.4439349770545959,0.1551782637834549,0.0,0.0,0.2282828688621521,23.24420547485352,25.0,0.6558451652526855,-5300.44482421875,54.34345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997375488281,304.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.359375,18000.0,0.0,0.0,0.1170521900057792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612866073846817,0.1612909287214279,-4.312367309466936e-06,0.0,0.0001187930902233,0.0,0.0,6.457345962524414,0.0,0.0,0.0,0.2796858251094818,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340336337685585,-1131.451904296875,304.1471252441406,0.6660683155059814,0.0790163278579711,0.0716084763407707,293.1161499023437,297.1499938964844,293.1499938964844,0.0463933609426021,-1404.1732177734375,304.1457824707031,0.7059842348098755,0.0933427512645721,0.0888779461383819,293.12139892578125,297.1499938964844,293.1499938964844,0.0457002520561218,-1028.2635498046875,304.14630126953125,0.7038450241088867,0.0925121381878852,0.0650819465517997,292.9657592773437,297.1499938964844,293.1499938964844,0.1218606606125831,-2830.292724609375,304.1285400390625,0.8879947662353516,0.190210074186325,0.1793821454048156,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5690220594406128,0.050000000745058,0.2282346040010452,291.10504150390625,291.1499938964844,271.0671691894531,270.36114501953125,284.1454772949219,293.2980041503906,291.1051940917969,1.0,0.1735602468252182,0.9453211426734924,0.9453211426734924,1.0,1.0,-0.7598636746406555,0.3132750689983368,0.4465886056423187,0.1564955562353134,0.0,0.0,0.2312429398298263,23.224727630615234,25.0,0.9467105865478516,-5342.13037109375,54.92594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872863769531,304.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.1180910319089889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631540358066558,0.1631583571434021,-4.31594526162371e-06,0.0,0.0001198473910335,0.0,0.0,6.5409369468688965,0.0,0.0,0.0,0.2800137102603912,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343272611498832,-1136.314453125,304.1471252441406,0.6675330996513367,0.0793645530939102,0.0719189569354057,293.1156616210937,297.1499938964844,293.1499938964844,0.0468429997563362,-1411.9361572265625,304.1457214355469,0.7078549265861511,0.0938718318939209,0.0893729701638221,293.12078857421875,297.1499938964844,293.1499938964844,0.0461093224585056,-1033.471435546875,304.146240234375,0.705601692199707,0.0929949879646301,0.0654143616557121,292.9637451171875,297.1499938964844,293.1499938964844,0.1240367740392685,-2870.786376953125,304.12847900390625,0.8929504156112671,0.1929367035627365,0.1819561421871185,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5694686770439148,0.050000000745058,0.2282216399908065,291.10546875,291.1499938964844,271.0326232910156,270.3238830566406,284.13232421875,293.2973937988281,291.1056213378906,1.0,0.1740002334117889,0.9452049136161804,0.9452049136161804,1.0,1.0,-0.7643030285835266,0.3150584995746612,0.4492445290088653,0.1578089892864227,0.0,0.0,0.2341691106557846,23.206167221069336,25.0,1.1492068767547607,-5384.02490234375,55.51601028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,304.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.1191442757844924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650208830833435,0.1650251895189285,-4.3195495891268365e-06,0.0,0.0001209162946906,0.0,0.0,6.624792098999023,0.0,0.0,0.0,0.2803430557250976,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349146798253059,-1146.0145263671875,304.1470947265625,0.6704570651054382,0.0800598114728927,0.0725389942526817,293.1146545410156,297.1499938964844,293.1499938964844,0.0477532632648944,-1427.678955078125,304.1456298828125,0.7115439176559448,0.0949441567063331,0.0903775990009307,293.1195678710937,297.1499938964844,293.1499938964844,0.0469449535012245,-1044.125244140625,304.1460876464844,0.7091376781463623,0.0939815640449523,0.0660948678851127,292.9602355957031,297.1499938964844,293.1499938964844,0.1284001022577285,-2951.51806640625,304.1283874511719,0.9027382731437684,0.1983722299337387,0.1870900243520736,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.570350170135498,0.050000000745058,0.2281962037086486,291.1064147949219,291.1499938964844,270.96405029296875,270.2501220703125,284.1058044433594,293.2963256835937,291.10662841796875,1.0,0.1748921871185302,0.9449724555015564,0.9449724555015564,1.0,1.0,-0.7732006311416626,0.3186472654342651,0.4545533657073974,0.1604225933551788,0.0,0.0,0.2399154156446457,23.172117233276367,25.0,1.4071412086486816,-5468.38916015625,56.7174186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65582275390625,304.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1212824285030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687493771314621,0.1687536984682083,-4.32683054896188e-06,0.0,0.0001230862544616,0.0,0.0,6.793150424957275,0.0,0.0,0.0,0.2810056507587433,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349146798253059,-1146.0145263671875,304.1470947265625,0.6704570651054382,0.0800598114728927,0.0725389942526817,293.1146545410156,297.1499938964844,293.1499938964844,0.0477532632648944,-1427.678955078125,304.1456298828125,0.7115439176559448,0.0949441567063331,0.0903775990009307,293.1195678710937,297.1499938964844,293.1499938964844,0.0469449535012245,-1044.125244140625,304.1460876464844,0.7091376781463623,0.0939815640449523,0.0660948678851127,292.9602355957031,297.1499938964844,293.1499938964844,0.1284001022577285,-2951.51806640625,304.1283874511719,0.9027382731437684,0.1983722299337387,0.1870900243520736,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.570350170135498,0.050000000745058,0.2281962037086486,291.1064147949219,291.1499938964844,270.96405029296875,270.2501220703125,284.1058044433594,293.2963256835937,291.10662841796875,1.0,0.1748921871185302,0.9449724555015564,0.9449724555015564,1.0,1.0,-0.7732006311416626,0.3186472654342651,0.4545533657073974,0.1604225933551788,0.0,0.0,0.2399154156446457,23.172117233276367,25.0,1.4071412086486816,-5468.38916015625,56.7174186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65582275390625,304.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1212824285030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687493771314621,0.1687536984682083,-4.32683054896188e-06,0.0,0.0001230862544616,0.0,0.0,6.793150424957275,0.0,0.0,0.0,0.2810056507587433,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355017147958278,-1155.6751708984375,304.1470947265625,0.6733623743057251,0.0807527005672454,0.0731573030352592,293.1137084960937,297.1499938964844,293.1499938964844,0.0486744381487369,-1443.6505126953125,304.14556884765625,0.7150981426239014,0.0960311442613601,0.0913976654410362,293.118408203125,297.1499938964844,293.1499938964844,0.0477991960942745,-1055.0394287109375,304.1459655761719,0.7125961780548096,0.0949906483292579,0.0667925402522087,292.95733642578125,297.1499938964844,293.1499938964844,0.1327656805515289,-3031.6904296875,304.1283264160156,0.9128214120864868,0.2037680745124817,0.1921907365322113,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5712091326713562,0.050000000745058,0.2281716018915176,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0791931152344,293.2953796386719,291.10772705078125,1.0,0.175798550248146,0.9447399377822876,0.9447399377822876,1.0,1.0,-0.7820965051651001,0.3222532272338867,0.4598432779312134,0.1630133539438247,0.0,0.0,0.24550661444664,23.142868041992188,25.0,1.5694365501403809,-5553.30078125,57.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404113769531,304.9398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01171875,18000.0,0.0,0.0,0.123446486890316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724590063095092,0.1724633425474167,-4.334192908572732e-06,0.0,0.0001252824877155,0.0,0.0,6.961853504180908,0.0,0.0,0.0,0.2816713750362396,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355017147958278,-1155.6751708984375,304.1470947265625,0.6733623743057251,0.0807527005672454,0.0731573030352592,293.1137084960937,297.1499938964844,293.1499938964844,0.0486744381487369,-1443.6505126953125,304.14556884765625,0.7150981426239014,0.0960311442613601,0.0913976654410362,293.118408203125,297.1499938964844,293.1499938964844,0.0477991960942745,-1055.0394287109375,304.1459655761719,0.7125961780548096,0.0949906483292579,0.0667925402522087,292.95733642578125,297.1499938964844,293.1499938964844,0.1327656805515289,-3031.6904296875,304.1283264160156,0.9128214120864868,0.2037680745124817,0.1921907365322113,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5712091326713562,0.050000000745058,0.2281716018915176,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0791931152344,293.2953796386719,291.10772705078125,1.0,0.175798550248146,0.9447399377822876,0.9447399377822876,1.0,1.0,-0.7820965051651001,0.3222532272338867,0.4598432779312134,0.1630133539438247,0.0,0.0,0.24550661444664,23.142868041992188,25.0,1.5694365501403809,-5553.30078125,57.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404113769531,304.9398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01171875,18000.0,0.0,0.0,0.123446486890316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724590063095092,0.1724633425474167,-4.334192908572732e-06,0.0,0.0001252824877155,0.0,0.0,6.961853504180908,0.0,0.0,0.0,0.2816713750362396,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360871627926826,-1165.2811279296875,304.1470947265625,0.676235020160675,0.0814419761300087,0.0737728849053382,293.11285400390625,297.1499938964844,293.1499938964844,0.0496013723313808,-1459.765380859375,304.1455078125,0.7185322046279907,0.0971271246671676,0.0924277007579803,293.1173095703125,297.1499938964844,293.1499938964844,0.0486654639244079,-1066.1331787109375,304.1458740234375,0.7159392237663269,0.0960149839520454,0.0675022155046463,292.9551086425781,297.1499938964844,293.1499938964844,0.1371157616376876,-3110.998046875,304.1282958984375,0.9232521057128906,0.2091024816036224,0.1972386538982391,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5720380544662476,0.050000000745058,0.2281480282545089,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0527038574219,293.2945556640625,291.10894775390625,1.0,0.1767164170742035,0.9444735050201416,0.9444735050201416,1.0,1.0,-0.7909533977508545,0.3258590996265411,0.4650942683219909,0.1655725985765457,0.0,0.0,0.2509306073188782,23.11907768249512,25.0,1.7226431369781494,-5638.4345703125,59.193946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629638671875,304.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.001953125,18000.0,0.0,0.0,0.1256160736083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761371940374374,0.1761415302753448,-4.341610747360392e-06,0.0,0.0001274843380087,0.0,0.0,7.130330562591553,0.0,0.0,0.0,0.2823379933834076,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360871627926826,-1165.2811279296875,304.1470947265625,0.676235020160675,0.0814419761300087,0.0737728849053382,293.11285400390625,297.1499938964844,293.1499938964844,0.0496013723313808,-1459.765380859375,304.1455078125,0.7185322046279907,0.0971271246671676,0.0924277007579803,293.1173095703125,297.1499938964844,293.1499938964844,0.0486654639244079,-1066.1331787109375,304.1458740234375,0.7159392237663269,0.0960149839520454,0.0675022155046463,292.9551086425781,297.1499938964844,293.1499938964844,0.1371157616376876,-3110.998046875,304.1282958984375,0.9232521057128906,0.2091024816036224,0.1972386538982391,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5720380544662476,0.050000000745058,0.2281480282545089,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0527038574219,293.2945556640625,291.10894775390625,1.0,0.1767164170742035,0.9444735050201416,0.9444735050201416,1.0,1.0,-0.7909533977508545,0.3258590996265411,0.4650942683219909,0.1655725985765457,0.0,0.0,0.2509306073188782,23.11907768249512,25.0,1.7226431369781494,-5638.4345703125,59.193946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629638671875,304.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.001953125,18000.0,0.0,0.0,0.1256160736083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761371940374374,0.1761415302753448,-4.341610747360392e-06,0.0,0.0001274843380087,0.0,0.0,7.130330562591553,0.0,0.0,0.0,0.2823379933834076,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366694554686546,-1174.81005859375,304.1470947265625,0.6790579557418823,0.082126036286354,0.0743843987584114,293.112060546875,297.1499938964844,293.1499938964844,0.0505295656621456,-1475.9478759765625,304.1454467773437,0.7218572497367859,0.0982271283864975,0.0934630185365676,293.1163024902344,297.1499938964844,293.1499938964844,0.0495381094515323,-1077.3363037109375,304.1457824707031,0.7191728949546814,0.0970483645796775,0.0682195201516151,292.9535827636719,297.1499938964844,293.1499938964844,0.1414293795824051,-3189.0849609375,304.1283264160156,0.9335142374038696,0.2143511474132537,0.2022110968828201,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728278160095215,0.050000000745058,0.2281257063150406,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,284.0264892578125,293.2938537597656,291.1102905273437,1.0,0.1776428371667862,0.9442070126533508,0.9442070126533508,1.0,1.0,-0.7997318506240845,0.3294482231140136,0.4702835977077484,0.1680920124053955,0.0,0.0,0.256168007850647,23.1015682220459,25.0,1.881505966186524,-5723.36083984375,60.46045303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6234436035156,305.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.07421875,18000.0,0.0,0.0,0.1277732998132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797656118869781,0.1797699481248855,-4.349050868768245e-06,0.0,0.0001296736591029,0.0,0.0,7.297736167907715,0.0,0.0,0.0,0.283002108335495,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366694554686546,-1174.81005859375,304.1470947265625,0.6790579557418823,0.082126036286354,0.0743843987584114,293.112060546875,297.1499938964844,293.1499938964844,0.0505295656621456,-1475.9478759765625,304.1454467773437,0.7218572497367859,0.0982271283864975,0.0934630185365676,293.1163024902344,297.1499938964844,293.1499938964844,0.0495381094515323,-1077.3363037109375,304.1457824707031,0.7191728949546814,0.0970483645796775,0.0682195201516151,292.9535827636719,297.1499938964844,293.1499938964844,0.1414293795824051,-3189.0849609375,304.1283264160156,0.9335142374038696,0.2143511474132537,0.2022110968828201,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728278160095215,0.050000000745058,0.2281257063150406,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,284.0264892578125,293.2938537597656,291.1102905273437,1.0,0.1776428371667862,0.9442070126533508,0.9442070126533508,1.0,1.0,-0.7997318506240845,0.3294482231140136,0.4702835977077484,0.1680920124053955,0.0,0.0,0.256168007850647,23.1015682220459,25.0,1.881505966186524,-5723.36083984375,60.46045303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6234436035156,305.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.07421875,18000.0,0.0,0.0,0.1277732998132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797656118869781,0.1797699481248855,-4.349050868768245e-06,0.0,0.0001296736591029,0.0,0.0,7.297736167907715,0.0,0.0,0.0,0.283002108335495,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369588397443294,-1179.5374755859375,304.1470947265625,0.6804447770118713,0.0824654996395111,0.0746881067752838,293.1117248535156,297.1499938964844,293.1499938964844,0.0509928055107593,-1484.0418701171875,304.1454467773437,0.7234805226325989,0.098777137696743,0.0939812213182449,293.1158142089844,297.1499938964844,293.1499938964844,0.0499751567840576,-1082.9581298828125,304.145751953125,0.7207494378089905,0.0975665599107742,0.0685797110199928,292.9530944824219,297.1499938964844,293.1499938964844,0.1435650140047073,-3227.54443359375,304.1283874511719,0.9384708404541016,0.2169346809387207,0.2046609371900558,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.573204755783081,0.050000000745058,0.2281151115894317,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,284.0135803222656,293.2935485839844,291.11102294921875,1.0,0.1781082302331924,0.9440737962722778,0.9440737962722778,1.0,1.0,-0.8040781021118164,0.3312306404113769,0.4728474915027618,0.1693335324525833,0.0,0.0,0.2587101757526397,23.095458984375,25.0,1.9600900411605835,-5765.58984375,61.09856796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220703125,305.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.146484375,18000.0,0.0,0.0,0.1288418918848037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815545856952667,0.1815589368343353,-4.352767064119689e-06,0.0,0.0001307581405853,0.0,0.0,7.3807268142700195,0.0,0.0,0.0,0.2833319902420044,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372468307614326,-1184.2371826171875,304.1470947265625,0.6818133592605591,0.0828029811382293,0.0749902501702308,293.11138916015625,297.1499938964844,293.1499938964844,0.0514548309147357,-1492.126708984375,304.1454162597656,0.7250791788101196,0.0993263870477676,0.0944990590214729,293.1153869628906,297.1499938964844,293.1499938964844,0.0504118241369724,-1088.58251953125,304.145751953125,0.7223002314567566,0.0980847552418708,0.0689402222633361,292.9527893066406,297.1499938964844,293.1499938964844,0.1456837952136993,-3265.571533203125,304.12847900390625,0.9432748556137084,0.2194879651069641,0.2070837467908859,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5735691785812378,0.050000000745058,0.2281048893928527,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,284.00079345703125,293.29327392578125,291.1117553710937,1.0,0.1785744130611419,0.9439244270324708,0.9439244270324708,1.0,1.0,-0.8083904981613159,0.3330022394657135,0.4753882586956024,0.1705612540245056,0.0,0.0,0.2612009942531585,23.091110229492188,25.0,2.0381181240081787,-5807.60009765625,61.73907852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217346191406,305.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.234375,18000.0,0.0,0.0,0.1299016177654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833252161741256,0.1833295822143554,-4.356473255029414e-06,0.0,0.0001318336289841,0.0,0.0,7.463160514831543,0.0,0.0,0.0,0.2836600542068481,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378174297511577,-1193.535888671875,304.1471252441406,0.6844844222068787,0.0834708213806152,0.0755887180566787,293.1108093261719,297.1499938964844,293.1499938964844,0.0523732453584671,-1508.233642578125,304.1454162597656,0.7282005548477173,0.1004204005002975,0.0955314934253692,293.1146240234375,297.1499938964844,293.1499938964844,0.0512815676629543,-1099.807861328125,304.1457214355469,0.7253217697143555,0.0991185083985328,0.0696602538228035,292.9527893066406,297.1499938964844,293.1499938964844,0.1498563736677169,-3340.089111328125,304.1286926269531,0.952338457107544,0.224487230181694,0.2118328958749771,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5742543935775757,0.050000000745058,0.2280857414007187,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9757385253906,293.2928466796875,291.11334228515625,1.0,0.1795072853565216,0.9436257481575012,0.9436257481575012,1.0,1.0,-0.8168889880180359,0.3365034162998199,0.4803855419158935,0.1729700267314911,0.0,0.0,0.2660166025161743,23.088212966918945,25.0,2.1903235912323,-5890.6845703125,63.024044036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241455078125,305.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.1319866925477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867997497320175,0.1868041157722473,-4.363836978882318e-06,0.0,0.000133949710289,0.0,0.0,7.625790596008301,0.0,0.0,0.0,0.2843084633350372,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378174297511577,-1193.535888671875,304.1471252441406,0.6844844222068787,0.0834708213806152,0.0755887180566787,293.1108093261719,297.1499938964844,293.1499938964844,0.0523732453584671,-1508.233642578125,304.1454162597656,0.7282005548477173,0.1004204005002975,0.0955314934253692,293.1146240234375,297.1499938964844,293.1499938964844,0.0512815676629543,-1099.807861328125,304.1457214355469,0.7253217697143555,0.0991185083985328,0.0696602538228035,292.9527893066406,297.1499938964844,293.1499938964844,0.1498563736677169,-3340.089111328125,304.1286926269531,0.952338457107544,0.224487230181694,0.2118328958749771,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5742543935775757,0.050000000745058,0.2280857414007187,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9757385253906,293.2928466796875,291.11334228515625,1.0,0.1795072853565216,0.9436257481575012,0.9436257481575012,1.0,1.0,-0.8168889880180359,0.3365034162998199,0.4803855419158935,0.1729700267314911,0.0,0.0,0.2660166025161743,23.088212966918945,25.0,2.1903235912323,-5890.6845703125,63.024044036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241455078125,305.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.1319866925477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867997497320175,0.1868041157722473,-4.363836978882318e-06,0.0,0.000133949710289,0.0,0.0,7.625790596008301,0.0,0.0,0.0,0.2843084633350372,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383796505630016,-1202.6832275390625,304.1471252441406,0.6870555877685547,0.0841279327869415,0.0761783272027969,293.1103515625,297.1499938964844,293.1499938964844,0.0532813370227813,-1524.20849609375,304.1454467773437,0.7312195301055908,0.1015047878026962,0.096556469798088,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427057683467,-1110.9525146484375,304.1457214355469,0.7282344102859497,0.1001434698700904,0.0703758150339126,292.9535827636719,297.1499938964844,293.1499938964844,0.1539242267608642,-3412.270751953125,304.1290283203125,0.9606027007102966,0.2293231785297393,0.216435045003891,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5748757123947144,0.050000000745058,0.228068470954895,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.9515380859375,293.2926025390625,291.1150207519531,1.0,0.1804376095533371,0.9433270692825316,0.9433270692825316,1.0,1.0,-0.8251883387565613,0.3399352431297302,0.485253095626831,0.1753084361553192,0.0,0.0,0.2706053555011749,23.0933837890625,25.0,2.340958595275879,-5972.17431640625,64.3094253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302490234375,305.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.794921875,18000.0,0.0,0.0,0.1340176463127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901749223470688,0.1901792883872985,-4.371106115286239e-06,0.0,0.0001360108726657,0.0,0.0,7.7848920822143555,0.0,0.0,0.0,0.2849442660808563,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383796505630016,-1202.6832275390625,304.1471252441406,0.6870555877685547,0.0841279327869415,0.0761783272027969,293.1103515625,297.1499938964844,293.1499938964844,0.0532813370227813,-1524.20849609375,304.1454467773437,0.7312195301055908,0.1015047878026962,0.096556469798088,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427057683467,-1110.9525146484375,304.1457214355469,0.7282344102859497,0.1001434698700904,0.0703758150339126,292.9535827636719,297.1499938964844,293.1499938964844,0.1539242267608642,-3412.270751953125,304.1290283203125,0.9606027007102966,0.2293231785297393,0.216435045003891,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5748757123947144,0.050000000745058,0.228068470954895,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.9515380859375,293.2926025390625,291.1150207519531,1.0,0.1804376095533371,0.9433270692825316,0.9433270692825316,1.0,1.0,-0.8251883387565613,0.3399352431297302,0.485253095626831,0.1753084361553192,0.0,0.0,0.2706053555011749,23.0933837890625,25.0,2.340958595275879,-5972.17431640625,64.3094253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302490234375,305.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.794921875,18000.0,0.0,0.0,0.1340176463127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901749223470688,0.1901792883872985,-4.371106115286239e-06,0.0,0.0001360108726657,0.0,0.0,7.7848920822143555,0.0,0.0,0.0,0.2849442660808563,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389315374195575,-1211.6505126953125,304.1471862792969,0.6895047426223755,0.0847721993923187,0.0767573043704032,293.11004638671875,297.1499938964844,293.1499938964844,0.054173607379198,-1539.953857421875,304.1454772949219,0.7341190576553345,0.1025725677609443,0.0975678712129592,293.113525390625,297.1499938964844,293.1499938964844,0.0529867708683013,-1121.906005859375,304.1457214355469,0.731015145778656,0.1011487767100334,0.0710799023509025,292.9552307128906,297.1499938964844,293.1499938964844,0.1578582227230072,-3481.6455078125,304.12945556640625,0.9680110216140748,0.233964204788208,0.2208601087331771,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5754199624061584,0.050000000745058,0.2280533909797668,291.11651611328125,291.1499938964844,270.5308532714844,269.7940673828125,283.9283447265625,293.29248046875,291.1168212890625,1.0,0.1813609153032302,0.943000853061676,0.943000853061676,1.0,1.0,-0.8332350254058838,0.3432739078998565,0.4899610877037048,0.177561342716217,0.0,0.0,0.274947851896286,23.107715606689453,25.0,2.498842716217041,-6051.49755859375,65.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397705078125,305.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.220703125,18000.0,0.0,0.0,0.1359827220439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934293210506439,0.1934337019920349,-4.378232006274629e-06,0.0,0.000138005168992,0.0,0.0,7.939375877380371,0.0,0.0,0.0,0.2855629622936249,4.0,0.0,1.0
