time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389315374195575,-1211.6505126953125,304.1471862792969,0.6895047426223755,0.0847721993923187,0.0767573043704032,293.11004638671875,297.1499938964844,293.1499938964844,0.054173607379198,-1539.953857421875,304.1454772949219,0.7341190576553345,0.1025725677609443,0.0975678712129592,293.113525390625,297.1499938964844,293.1499938964844,0.0529867708683013,-1121.906005859375,304.1457214355469,0.731015145778656,0.1011487767100334,0.0710799023509025,292.9552307128906,297.1499938964844,293.1499938964844,0.1578582227230072,-3481.6455078125,304.12945556640625,0.9680110216140748,0.233964204788208,0.2208601087331771,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5754199624061584,0.050000000745058,0.2280533909797668,291.11651611328125,291.1499938964844,270.5308532714844,269.7940673828125,283.9283447265625,293.29248046875,291.1168212890625,1.0,0.1813609153032302,0.943000853061676,0.943000853061676,1.0,1.0,-0.8332350254058838,0.3432739078998565,0.4899610877037048,0.177561342716217,0.0,0.0,0.274947851896286,23.107715606689453,25.0,2.498842716217041,-6051.49755859375,65.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6397705078125,305.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.220703125,18000.0,0.0,0.0,0.1359827220439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934293210506439,0.1934337019920349,-4.378232006274629e-06,0.0,0.000138005168992,0.0,0.0,7.939375877380371,0.0,0.0,0.0,0.2855629622936249,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394709967076778,-1220.40625,304.147216796875,0.691813588142395,0.0854013040661811,0.0773236975073814,293.1098937988281,297.1499938964844,293.1499938964844,0.0550455972552299,-1555.3896484375,304.1455383300781,0.736884593963623,0.1036192700266838,0.0985606685280799,293.1132507324219,297.1499938964844,293.1499938964844,0.0538075007498264,-1132.585693359375,304.1457824707031,0.7336466312408447,0.1021287590265274,0.0717673301696777,292.9577941894531,297.1499938964844,293.1499938964844,0.1616311371326446,-3547.783447265625,304.1300048828125,0.9745604395866394,0.2383807599544525,0.2250807732343673,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5758777856826782,0.050000000745058,0.228040724992752,291.1184387207031,291.1499938964844,270.479736328125,269.741943359375,283.9063415527344,293.2925720214844,291.1187438964844,1.0,0.1822724044322967,0.9426746964454652,0.9426746964454652,1.0,1.0,-0.8409819006919861,0.3464997112751007,0.494482159614563,0.1797161996364593,0.0,0.0,0.2790276110172272,23.13179588317871,25.0,2.664509057998657,-6128.13037109375,66.85035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65240478515625,305.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.751953125,18000.0,0.0,0.0,0.1378720104694366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965426951646804,0.1965470910072326,-4.385162355902139e-06,0.0,0.0001399225729983,0.0,0.0,8.088179588317871,0.0,0.0,0.0,0.2861602008342743,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394709967076778,-1220.40625,304.147216796875,0.691813588142395,0.0854013040661811,0.0773236975073814,293.1098937988281,297.1499938964844,293.1499938964844,0.0550455972552299,-1555.3896484375,304.1455383300781,0.736884593963623,0.1036192700266838,0.0985606685280799,293.1132507324219,297.1499938964844,293.1499938964844,0.0538075007498264,-1132.585693359375,304.1457824707031,0.7336466312408447,0.1021287590265274,0.0717673301696777,292.9577941894531,297.1499938964844,293.1499938964844,0.1616311371326446,-3547.783447265625,304.1300048828125,0.9745604395866394,0.2383807599544525,0.2250807732343673,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5758777856826782,0.050000000745058,0.228040724992752,291.1184387207031,291.1499938964844,270.479736328125,269.741943359375,283.9063415527344,293.2925720214844,291.1187438964844,1.0,0.1822724044322967,0.9426746964454652,0.9426746964454652,1.0,1.0,-0.8409819006919861,0.3464997112751007,0.494482159614563,0.1797161996364593,0.0,0.0,0.2790276110172272,23.13179588317871,25.0,2.664509057998657,-6128.13037109375,66.85035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65240478515625,305.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.751953125,18000.0,0.0,0.0,0.1378720104694366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965426951646804,0.1965470910072326,-4.385162355902139e-06,0.0,0.0001399225729983,0.0,0.0,8.088179588317871,0.0,0.0,0.0,0.2861602008342743,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397353060543537,-1224.6932373046875,304.1472473144531,0.6929094195365906,0.0857093259692192,0.0776014178991317,293.10986328125,297.1499938964844,293.1499938964844,0.0554731488227844,-1562.975830078125,304.14556884765625,0.7382129430770874,0.1041337475180625,0.0990491062402725,293.1131896972656,297.1499938964844,293.1499938964844,0.054208256304264,-1137.811279296875,304.14581298828125,0.7349029183387756,0.1026083305478096,0.0721040666103363,292.9594421386719,297.1499938964844,293.1499938964844,0.1634471118450164,-3579.478515625,304.1303405761719,0.9775174260139464,0.2404938787221908,0.2271041423082351,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5760713815689087,0.050000000745058,0.2280353754758834,291.1194152832031,291.1499938964844,270.45556640625,269.71746826171875,283.8958435058594,293.29266357421875,291.1197509765625,1.0,0.182722121477127,0.9425116181373596,0.9425116181373596,1.0,1.0,-0.8447276949882507,0.3480637073516845,0.4966639876365661,0.1807525306940078,0.0,0.0,0.2809626460075378,23.14765357971192,25.0,2.727707862854004,-6165.12646484375,67.47341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65985107421875,305.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.1387849003076553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980389505624771,0.1980433315038681,-4.388535671751015e-06,0.0,0.0001408490352332,0.0,0.0,8.160055160522461,0.0,0.0,0.0,0.2864491641521454,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399959683418273,-1228.920166015625,304.14727783203125,0.6939643621444702,0.0860126242041587,0.0778751894831657,293.10986328125,297.1499938964844,293.1499938964844,0.0558951683342456,-1570.4764404296875,304.1455993652344,0.7395039200782776,0.1046420037746429,0.0995319262146949,293.1131591796875,297.1499938964844,293.1499938964844,0.054602738469839,-1142.9627685546875,304.1458740234375,0.7361188530921936,0.1030806899070739,0.0724359601736068,292.9613037109375,297.1499938964844,293.1499938964844,0.1652127355337143,-3610.20947265625,304.1307067871094,0.9802703261375428,0.2425391972064972,0.2290655076503753,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5762408375740051,0.050000000745058,0.2280306965112686,291.12042236328125,291.1499938964844,270.4323425292969,269.69415283203125,283.8857421875,293.2928161621094,291.1206970214844,1.0,0.1831670105457306,0.9423363208770752,0.9423363208770752,1.0,1.0,-0.8483825325965881,0.3495922684669494,0.4987902641296386,0.1817594468593597,0.0,0.0,0.2828338742256164,23.166046142578125,25.0,2.6615779399871826,-6201.00439453125,68.08965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679992675781,305.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.380859375,18000.0,0.0,0.0,0.1396749317646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994944661855697,0.1994988620281219,-4.391838956507854e-06,0.0,0.0001417522871633,0.0,0.0,8.230194091796875,0.0,0.0,0.0,0.2867314219474792,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405043624341487,-1237.1597900390625,304.1473388671875,0.6959454417228699,0.0866041183471679,0.0784099400043487,293.1099548339844,297.1499938964844,293.1499938964844,0.0567207038402557,-1585.1822509765625,304.14569091796875,0.741969108581543,0.1056389510631561,0.1004798859357833,293.1132202148437,297.1499938964844,293.1499938964844,0.0553710795938968,-1153.016357421875,304.1459655761719,0.7384259104728699,0.1040030047297477,0.0730846747756004,292.9657897949219,297.1499938964844,293.1499938964844,0.1685765534639358,-3668.517333984375,304.13153076171875,0.9851874709129332,0.24641153216362,0.2327888906002044,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5765044689178467,0.050000000745058,0.2280233651399612,291.1224365234375,291.1499938964844,270.38897705078125,269.6510925292969,283.8666687011719,293.2932434082031,291.1228332519531,1.0,0.1840399652719497,0.9419857859611512,0.9419857859611512,1.0,1.0,-0.855400800704956,0.3525358736515045,0.5028648972511292,0.1836802065372467,0.0,0.0,0.2863749265670776,23.210487365722656,25.0,3.1177945137023926,-6271.8818359375,69.29772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,305.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.037109375,18000.0,0.0,0.0,0.1413839906454086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022899240255355,0.2022943198680877,-4.3982463466818444e-06,0.0,0.0001434867735952,0.0,0.0,8.365522384643555,0.0,0.0,0.0,0.2872765064239502,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405043624341487,-1237.1597900390625,304.1473388671875,0.6959454417228699,0.0866041183471679,0.0784099400043487,293.1099548339844,297.1499938964844,293.1499938964844,0.0567207038402557,-1585.1822509765625,304.14569091796875,0.741969108581543,0.1056389510631561,0.1004798859357833,293.1132202148437,297.1499938964844,293.1499938964844,0.0553710795938968,-1153.016357421875,304.1459655761719,0.7384259104728699,0.1040030047297477,0.0730846747756004,292.9657897949219,297.1499938964844,293.1499938964844,0.1685765534639358,-3668.517333984375,304.13153076171875,0.9851874709129332,0.24641153216362,0.2327888906002044,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5765044689178467,0.050000000745058,0.2280233651399612,291.1224365234375,291.1499938964844,270.38897705078125,269.6510925292969,283.8666687011719,293.2932434082031,291.1228332519531,1.0,0.1840399652719497,0.9419857859611512,0.9419857859611512,1.0,1.0,-0.855400800704956,0.3525358736515045,0.5028648972511292,0.1836802065372467,0.0,0.0,0.2863749265670776,23.210487365722656,25.0,3.1177945137023926,-6271.8818359375,69.29772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,305.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.037109375,18000.0,0.0,0.0,0.1413839906454086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022899240255355,0.2022943198680877,-4.3982463466818444e-06,0.0,0.0001434867735952,0.0,0.0,8.365522384643555,0.0,0.0,0.0,0.2872765064239502,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409887880086898,-1244.9931640625,304.1473999023437,0.6977400779724121,0.0871733129024505,0.0789258107542991,293.11016845703125,297.1499938964844,293.1499938964844,0.0575142279267311,-1599.3458251953125,304.14581298828125,0.7442652583122253,0.1066077053546905,0.1014023721218109,293.1134338378906,297.1499938964844,293.1499938964844,0.0561046153306961,-1162.62939453125,304.1460876464844,0.7405544519424438,0.1048932746052742,0.0737119019031524,292.9712829589844,297.1499938964844,293.1499938964844,0.1716730147600174,-3721.879638671875,304.1325378417969,0.9893479347229004,0.2499609887599945,0.2362165451049804,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5766600370407104,0.050000000745058,0.2280189990997314,291.12554931640625,291.1499938964844,270.3500061035156,269.6131286621094,283.84930419921875,293.2938842773437,291.1260986328125,1.0,0.1848860383033752,0.941635251045227,0.941635251045227,1.0,1.0,-0.8619886040687561,0.3553100824356079,0.5066785216331482,0.1854646056890487,0.0,0.0,0.2894316911697387,23.265605926513672,25.0,4.398381233215332,-6339.615234375,70.46537017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70611572265625,305.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.1429996341466903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047967165708542,0.2048011273145675,-4.4042253648513e-06,0.0,0.0001451264397474,0.0,0.0,8.48787784576416,0.0,0.0,0.0,0.2877712547779083,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409887880086898,-1244.9931640625,304.1473999023437,0.6977400779724121,0.0871733129024505,0.0789258107542991,293.11016845703125,297.1499938964844,293.1499938964844,0.0575142279267311,-1599.3458251953125,304.14581298828125,0.7442652583122253,0.1066077053546905,0.1014023721218109,293.1134338378906,297.1499938964844,293.1499938964844,0.0561046153306961,-1162.62939453125,304.1460876464844,0.7405544519424438,0.1048932746052742,0.0737119019031524,292.9712829589844,297.1499938964844,293.1499938964844,0.1716730147600174,-3721.879638671875,304.1325378417969,0.9893479347229004,0.2499609887599945,0.2362165451049804,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5766600370407104,0.050000000745058,0.2280189990997314,291.12554931640625,291.1499938964844,270.3500061035156,269.6131286621094,283.84930419921875,293.2938842773437,291.1260986328125,1.0,0.1848860383033752,0.941635251045227,0.941635251045227,1.0,1.0,-0.8619886040687561,0.3553100824356079,0.5066785216331482,0.1854646056890487,0.0,0.0,0.2894316911697387,23.265605926513672,25.0,4.398381233215332,-6339.615234375,70.46537017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70611572265625,305.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.1429996341466903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047967165708542,0.2048011273145675,-4.4042253648513e-06,0.0,0.0001451264397474,0.0,0.0,8.48787784576416,0.0,0.0,0.0,0.2877712547779083,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414971709251403,-1253.221923828125,304.1474304199219,0.6995946168899536,0.0878048241138458,0.0794676765799522,293.1100769042969,297.1499938964844,293.1499938964844,0.0583242513239383,-1613.8599853515625,304.1458435058594,0.7466051578521729,0.1076364368200302,0.1023483425378799,293.1133117675781,297.1499938964844,293.1499938964844,0.0568514950573444,-1172.4521484375,304.1461486816406,0.7427152991294861,0.1058383584022522,0.0743533000349998,292.977294921875,297.1499938964844,293.1499938964844,0.174541175365448,-3771.07958984375,304.1335754394531,0.9929799437522888,0.2532703876495361,0.2393808662891388,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5768040418624878,0.050000000745058,0.2280149459838867,291.1288452148437,291.1499938964844,270.3133239746094,269.5778503417969,283.8326416015625,293.2943115234375,291.12921142578125,1.0,0.1857049465179443,0.9412719011306764,0.9412719011306764,1.0,1.0,-0.868337094783783,0.3579952418804168,0.5103418827056885,0.1871628314256668,0.0,0.0,0.2920202016830444,23.31960105895996,25.0,3.915630340576172,-6401.1005859375,71.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72784423828125,305.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9921875,18000.0,0.0,0.0,0.14451465010643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069283872842788,0.2069327980279922,-4.409453595144441e-06,0.0,0.0001466640096623,0.0,0.0,8.592629432678223,0.0,0.0,0.0,0.2881972193717956,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414971709251403,-1253.221923828125,304.1474304199219,0.6995946168899536,0.0878048241138458,0.0794676765799522,293.1100769042969,297.1499938964844,293.1499938964844,0.0583242513239383,-1613.8599853515625,304.1458435058594,0.7466051578521729,0.1076364368200302,0.1023483425378799,293.1133117675781,297.1499938964844,293.1499938964844,0.0568514950573444,-1172.4521484375,304.1461486816406,0.7427152991294861,0.1058383584022522,0.0743533000349998,292.977294921875,297.1499938964844,293.1499938964844,0.174541175365448,-3771.07958984375,304.1335754394531,0.9929799437522888,0.2532703876495361,0.2393808662891388,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5768040418624878,0.050000000745058,0.2280149459838867,291.1288452148437,291.1499938964844,270.3133239746094,269.5778503417969,283.8326416015625,293.2943115234375,291.12921142578125,1.0,0.1857049465179443,0.9412719011306764,0.9412719011306764,1.0,1.0,-0.868337094783783,0.3579952418804168,0.5103418827056885,0.1871628314256668,0.0,0.0,0.2920202016830444,23.31960105895996,25.0,3.915630340576172,-6401.1005859375,71.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72784423828125,305.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9921875,18000.0,0.0,0.0,0.14451465010643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069283872842788,0.2069327980279922,-4.409453595144441e-06,0.0,0.0001466640096623,0.0,0.0,8.592629432678223,0.0,0.0,0.0,0.2881972193717956,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421007089316844,-1263.0372314453125,304.14727783203125,0.7018657326698303,0.0885250568389892,0.0800978019833564,293.1094970703125,297.1499938964844,293.1499938964844,0.0592297427356243,-1630.1915283203125,304.1457214355469,0.7493252158164978,0.1087636798620224,0.1033938601613044,293.11279296875,297.1499938964844,293.1499938964844,0.0576883144676685,-1183.529052734375,304.1460266113281,0.7452354431152344,0.1068737059831619,0.0750627890229225,292.9832458496094,297.1499938964844,293.1499938964844,0.1773152649402618,-3818.5625,304.1343994140625,0.996421754360199,0.2564366459846496,0.2423997968435287,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5770869255065918,0.050000000745058,0.2280071675777435,291.1300048828125,291.1499938964844,270.27667236328125,269.54254150390625,283.8152770996094,293.2940368652344,291.1300354003906,1.0,0.1865065842866897,0.9409084916114808,0.9409084916114808,1.0,1.0,-0.8748137354850769,0.3607451319694519,0.514068603515625,0.188879445195198,0.0,0.0,0.2945832908153534,23.35529327392578,25.0,1.429688572883606,-6461.20654296875,72.75248718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515563964844,305.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.1459181010723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089528143405914,0.2089572250843048,-4.414175236888696e-06,0.0,0.000148088322021,0.0,0.0,8.692025184631348,0.0,0.0,0.0,0.2885997295379638,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421007089316844,-1263.0372314453125,304.14727783203125,0.7018657326698303,0.0885250568389892,0.0800978019833564,293.1094970703125,297.1499938964844,293.1499938964844,0.0592297427356243,-1630.1915283203125,304.1457214355469,0.7493252158164978,0.1087636798620224,0.1033938601613044,293.11279296875,297.1499938964844,293.1499938964844,0.0576883144676685,-1183.529052734375,304.1460266113281,0.7452354431152344,0.1068737059831619,0.0750627890229225,292.9832458496094,297.1499938964844,293.1499938964844,0.1773152649402618,-3818.5625,304.1343994140625,0.996421754360199,0.2564366459846496,0.2423997968435287,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5770869255065918,0.050000000745058,0.2280071675777435,291.1300048828125,291.1499938964844,270.27667236328125,269.54254150390625,283.8152770996094,293.2940368652344,291.1300354003906,1.0,0.1865065842866897,0.9409084916114808,0.9409084916114808,1.0,1.0,-0.8748137354850769,0.3607451319694519,0.514068603515625,0.188879445195198,0.0,0.0,0.2945832908153534,23.35529327392578,25.0,1.429688572883606,-6461.20654296875,72.75248718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515563964844,305.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.1459181010723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089528143405914,0.2089572250843048,-4.414175236888696e-06,0.0,0.000148088322021,0.0,0.0,8.692025184631348,0.0,0.0,0.0,0.2885997295379638,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424234308302402,-1268.295166015625,304.1471862792969,0.7030400037765503,0.0889028310775756,0.0804317966103553,293.109130859375,297.1499938964844,293.1499938964844,0.0597050487995147,-1638.7979736328125,304.1456298828125,0.7507283687591553,0.1093485653400421,0.1039404049515724,293.1124572753906,297.1499938964844,293.1499938964844,0.0581274032592773,-1189.36328125,304.1459655761719,0.7465324997901917,0.1074104234576225,0.0754332467913627,292.9862060546875,297.1499938964844,293.1499938964844,0.1786026358604431,-3840.669921875,304.1349182128906,0.997957170009613,0.2579676806926727,0.2438052743673324,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5772150158882141,0.050000000745058,0.2280036360025406,291.1299743652344,291.1499938964844,270.2583312988281,269.52490234375,283.8064270019531,293.293701171875,291.1299743652344,1.0,0.1869008094072342,0.9407268166542052,0.9407268166542052,1.0,1.0,-0.8779723644256592,0.3620888292789459,0.5158835053443909,0.1897133886814117,0.0,0.0,0.2959204316139221,23.374237060546875,25.0,0.6357795596122742,-6491.962890625,73.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,305.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.001953125,18000.0,0.0,0.0,0.1465820670127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100125402212143,0.2100169658660888,-4.416571300680516e-06,0.0,0.0001487621630076,0.0,0.0,8.74405574798584,0.0,0.0,0.0,0.2888091802597046,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.042754765599966,-1273.690185546875,304.1470947265625,0.7037926912307739,0.0892900079488754,0.0807767137885093,293.1087341308594,297.1499938964844,293.1499938964844,0.0601885579526424,-1647.5655517578125,304.1455383300781,0.7517235279083252,0.1099442690610885,0.1045000478625297,293.1120910644531,297.1499938964844,293.1499938964844,0.0585741512477397,-1195.306396484375,304.1458740234375,0.7474269270896912,0.1079572513699531,0.0758127197623252,292.9887084960937,297.1499938964844,293.1499938964844,0.1791680455207824,-3849.74853515625,304.1366271972656,0.9981837272644044,0.2595519423484802,0.2443412840366363,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5769335627555847,0.050000000745058,0.2280111312866211,291.13018798828125,291.1499938964844,270.239990234375,269.5072631835937,283.7978210449219,293.2932434082031,291.13043212890625,1.0,0.1872736364603042,0.9405369162559508,0.9405369162559508,1.0,1.0,-0.8801940083503723,0.3630326390266418,0.5171613693237305,0.1902990788221359,0.0,0.0,0.297223836183548,23.440937042236328,25.0,1.5986974239349363,-6521.04345703125,73.7993392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7752380371094,305.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.861328125,18000.0,0.0,0.0,0.1472255587577819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21108478307724,0.2110892087221145,-4.419033757585567e-06,0.0,0.0001494152384111,0.0,0.0,8.796873092651367,0.0,0.0,0.0,0.2890215516090393,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434175953269004,-1284.4324951171875,304.14697265625,0.7049320936203003,0.0900857225060463,0.0814903751015663,293.10791015625,297.1499938964844,293.1499938964844,0.0611502304673194,-1664.9935302734375,304.1454467773437,0.7533524036407471,0.1111591309309005,0.1056473106145858,293.111328125,297.1499938964844,293.1499938964844,0.0594623908400535,-1207.1099853515625,304.1457824707031,0.7488604784011841,0.1090741753578186,0.0765916407108306,292.990478515625,297.1499938964844,293.1499938964844,0.1791826039552688,-3848.87890625,304.1410217285156,0.9971315860748292,0.2632690072059631,0.2442996650934219,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5759844779968262,0.050000000745058,0.2280366867780685,291.1348571777344,291.1499938964844,270.2033386230469,269.4719543457031,283.7807312011719,293.2919616699219,291.1356811523437,1.0,0.1879480630159378,0.9401570558547974,0.9401570558547974,1.0,1.0,-0.8833414316177368,0.3643779754638672,0.5189634561538696,0.191100388765335,0.0,0.0,0.2989821135997772,23.614681243896484,25.0,6.192995071411133,-6568.326171875,74.60255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7990417480469,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.455078125,18000.0,0.0,0.0,0.1484389901161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127778679132461,0.2127822935581207,-4.423580321599729e-06,0.0,0.0001506467087892,0.0,0.0,8.881746292114258,0.0,0.0,0.0,0.289367139339447,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434175953269004,-1284.4324951171875,304.14697265625,0.7049320936203003,0.0900857225060463,0.0814903751015663,293.10791015625,297.1499938964844,293.1499938964844,0.0611502304673194,-1664.9935302734375,304.1454467773437,0.7533524036407471,0.1111591309309005,0.1056473106145858,293.111328125,297.1499938964844,293.1499938964844,0.0594623908400535,-1207.1099853515625,304.1457824707031,0.7488604784011841,0.1090741753578186,0.0765916407108306,292.990478515625,297.1499938964844,293.1499938964844,0.1791826039552688,-3848.87890625,304.1410217285156,0.9971315860748292,0.2632690072059631,0.2442996650934219,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5759844779968262,0.050000000745058,0.2280366867780685,291.1348571777344,291.1499938964844,270.2033386230469,269.4719543457031,283.7807312011719,293.2919616699219,291.1356811523437,1.0,0.1879480630159378,0.9401570558547974,0.9401570558547974,1.0,1.0,-0.8833414316177368,0.3643779754638672,0.5189634561538696,0.191100388765335,0.0,0.0,0.2989821135997772,23.614681243896484,25.0,6.192995071411133,-6568.326171875,74.60255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7990417480469,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.455078125,18000.0,0.0,0.0,0.1484389901161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127778679132461,0.2127822935581207,-4.423580321599729e-06,0.0,0.0001506467087892,0.0,0.0,8.881746292114258,0.0,0.0,0.0,0.289367139339447,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441123321652412,-1295.7349853515625,304.1468200683594,0.7067074775695801,0.0909095332026481,0.0822258964180946,293.1070556640625,297.1499938964844,293.1499938964844,0.0621409602463245,-1683.055419921875,304.1452941894531,0.7555972337722778,0.1124004274606704,0.1068172007799148,293.1105041503906,297.1499938964844,293.1499938964844,0.060381568968296,-1219.396728515625,304.1456604003906,0.750904381275177,0.1102199926972389,0.0773884654045105,292.9898681640625,297.1499938964844,293.1499938964844,0.1796188801527023,-3855.7802734375,304.14324951171875,0.9971315860748292,0.2674341797828674,0.2447488456964492,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5755699276924133,0.050000000745058,0.2280478626489639,291.1379089355469,291.1499938964844,270.1666564941406,269.4366760253906,283.762939453125,293.2901916503906,291.13787841796875,1.0,0.188571035861969,0.9397771954536438,0.9397771954536438,1.0,1.0,-0.8871373534202576,0.3660062551498413,0.5211310982704163,0.1920623183250427,0.0,0.0,0.300318032503128,23.71925544738769,25.0,2.5113093852996826,-6606.0859375,75.41911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82647705078125,305.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1495142579078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138572335243225,0.213861659169197,-4.426568466442404e-06,0.0,0.0001517379714641,0.0,0.0,8.93617057800293,0.0,0.0,0.0,0.2895949482917785,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441123321652412,-1295.7349853515625,304.1468200683594,0.7067074775695801,0.0909095332026481,0.0822258964180946,293.1070556640625,297.1499938964844,293.1499938964844,0.0621409602463245,-1683.055419921875,304.1452941894531,0.7555972337722778,0.1124004274606704,0.1068172007799148,293.1105041503906,297.1499938964844,293.1499938964844,0.060381568968296,-1219.396728515625,304.1456604003906,0.750904381275177,0.1102199926972389,0.0773884654045105,292.9898681640625,297.1499938964844,293.1499938964844,0.1796188801527023,-3855.7802734375,304.14324951171875,0.9971315860748292,0.2674341797828674,0.2447488456964492,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5755699276924133,0.050000000745058,0.2280478626489639,291.1379089355469,291.1499938964844,270.1666564941406,269.4366760253906,283.762939453125,293.2901916503906,291.13787841796875,1.0,0.188571035861969,0.9397771954536438,0.9397771954536438,1.0,1.0,-0.8871373534202576,0.3660062551498413,0.5211310982704163,0.1920623183250427,0.0,0.0,0.300318032503128,23.71925544738769,25.0,2.5113093852996826,-6606.0859375,75.41911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82647705078125,305.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1495142579078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138572335243225,0.213861659169197,-4.426568466442404e-06,0.0,0.0001517379714641,0.0,0.0,8.93617057800293,0.0,0.0,0.0,0.2895949482917785,4.0,0.0,1.0
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448498800396919,-1307.7916259765625,304.1466369628906,0.7086994647979736,0.0917651206254959,0.0829888582229614,293.10614013671875,297.1499938964844,293.1499938964844,0.0631700381636619,-1701.941650390625,304.1451416015625,0.7580471634864807,0.1136702075600624,0.1080128997564315,293.109619140625,297.1499938964844,293.1499938964844,0.0613424107432365,-1232.3255615234375,304.1455078125,0.75315922498703,0.1113980486989021,0.0782068744301796,292.9885559082031,297.1499938964844,293.1499938964844,0.1800095587968826,-3862.101806640625,304.14483642578125,0.9971964955329896,0.2717520892620086,0.245111271739006,293.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5752965807914734,0.050000000745058,0.2280552089214325,291.1373291015625,291.1499938964844,270.1300048828125,269.4013671875,283.74481201171875,293.2880249023437,291.13726806640625,1.0,0.1891539543867111,0.9394159317016602,0.9394159317016602,1.0,1.0,-0.8909137845039368,0.3676305115222931,0.5232833027839661,0.1930130124092102,0.0,0.0,0.3020456731319427,23.80324935913086,25.0,0.0181865338236093,-6648.0458984375,76.20681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,305.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.1504491567611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152170091867447,0.2152214348316192,-4.4295397856330965e-06,0.0,0.0001526867708889,0.0,0.0,9.00334644317627,0.0,0.0,0.0,0.2898644804954529,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448498800396919,-1307.7916259765625,304.1466369628906,0.7086994647979736,0.0917651206254959,0.0829888582229614,293.10614013671875,297.1499938964844,293.1499938964844,0.0631700381636619,-1701.941650390625,304.1451416015625,0.7580471634864807,0.1136702075600624,0.1080128997564315,293.109619140625,297.1499938964844,293.1499938964844,0.0613424107432365,-1232.3255615234375,304.1455078125,0.75315922498703,0.1113980486989021,0.0782068744301796,292.9885559082031,297.1499938964844,293.1499938964844,0.1800095587968826,-3862.101806640625,304.14483642578125,0.9971964955329896,0.2717520892620086,0.245111271739006,293.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5752965807914734,0.050000000745058,0.2280552089214325,291.1373291015625,291.1499938964844,270.1300048828125,269.4013671875,283.74481201171875,293.2880249023437,291.13726806640625,1.0,0.1891539543867111,0.9394159317016602,0.9394159317016602,1.0,1.0,-0.8909137845039368,0.3676305115222931,0.5232833027839661,0.1930130124092102,0.0,0.0,0.3020456731319427,23.80324935913086,25.0,0.0181865338236093,-6648.0458984375,76.20681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,305.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.1504491567611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152170091867447,0.2152214348316192,-4.4295397856330965e-06,0.0,0.0001526867708889,0.0,0.0,9.00334644317627,0.0,0.0,0.0,0.2898644804954529,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456136874854564,-1320.2994384765625,304.146484375,0.7108199000358582,0.0926493704319,0.0837779864668846,293.105224609375,297.1499938964844,293.1499938964844,0.0642187520861625,-1721.2734375,304.14501953125,0.7606527805328369,0.1149662509560585,0.1092336177825927,293.1087341308594,297.1499938964844,293.1499938964844,0.0623263530433177,-1245.62158203125,304.1453552246094,0.7555767893791199,0.1126057803630828,0.079046256840229,292.9868469238281,297.1499938964844,293.1499938964844,0.1802802234888076,-3866.451171875,304.1460876464844,0.9972383975982666,0.2761887907981872,0.2453474849462509,293.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5751182436943054,0.050000000745058,0.2280599772930145,291.13641357421875,291.1499938964844,270.09332275390625,269.3660583496094,283.7264099121094,293.2854919433594,291.13623046875,1.0,0.189702957868576,0.9390546083450316,0.9390546083450316,1.0,1.0,-0.8946227431297302,0.3692297339439392,0.5253929495811462,0.1939390897750854,0.0,0.0,0.3039121925830841,23.87265968322754,25.0,-1.3368308544158936,-6689.64599609375,76.96575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,305.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.666015625,18000.0,0.0,0.0,0.1512740850448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167175710201263,0.2167219966650009,-4.432945843291236e-06,0.0,0.0001535239571239,0.0,0.0,9.077913284301758,0.0,0.0,0.0,0.2901646792888641,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456136874854564,-1320.2994384765625,304.146484375,0.7108199000358582,0.0926493704319,0.0837779864668846,293.105224609375,297.1499938964844,293.1499938964844,0.0642187520861625,-1721.2734375,304.14501953125,0.7606527805328369,0.1149662509560585,0.1092336177825927,293.1087341308594,297.1499938964844,293.1499938964844,0.0623263530433177,-1245.62158203125,304.1453552246094,0.7555767893791199,0.1126057803630828,0.079046256840229,292.9868469238281,297.1499938964844,293.1499938964844,0.1802802234888076,-3866.451171875,304.1460876464844,0.9972383975982666,0.2761887907981872,0.2453474849462509,293.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5751182436943054,0.050000000745058,0.2280599772930145,291.13641357421875,291.1499938964844,270.09332275390625,269.3660583496094,283.7264099121094,293.2854919433594,291.13623046875,1.0,0.189702957868576,0.9390546083450316,0.9390546083450316,1.0,1.0,-0.8946227431297302,0.3692297339439392,0.5253929495811462,0.1939390897750854,0.0,0.0,0.3039121925830841,23.87265968322754,25.0,-1.3368308544158936,-6689.64599609375,76.96575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,305.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.666015625,18000.0,0.0,0.0,0.1512740850448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167175710201263,0.2167219966650009,-4.432945843291236e-06,0.0,0.0001535239571239,0.0,0.0,9.077913284301758,0.0,0.0,0.0,0.2901646792888641,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.046004731208086,-1326.713134765625,304.1464233398437,0.7119135856628418,0.0931010544300079,0.0841813459992408,293.1047668457031,297.1499938964844,293.1499938964844,0.0647501274943351,-1731.102294921875,304.1449584960937,0.7620078921318054,0.1156231760978698,0.1098525449633598,293.1082458496094,297.1499938964844,293.1499938964844,0.0628264769911766,-1252.4019775390625,304.1452941894531,0.7568402290344238,0.113219641149044,0.0794730857014656,292.98590087890625,297.1499938964844,293.1499938964844,0.1803774982690811,-3868.0029296875,304.1466369628906,0.9972519874572754,0.2784449756145477,0.2454241961240768,293.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5750603079795837,0.050000000745058,0.2280615121126175,291.1357421875,291.1499938964844,270.07501220703125,269.3484191894531,283.7171325683594,293.2841186523437,291.13555908203125,1.0,0.1899664849042892,0.9388739466667176,0.9388739466667176,1.0,1.0,-0.8964558839797974,0.3700214624404907,0.5264344215393066,0.1943944096565246,0.0,0.0,0.3049343228340149,23.90257453918457,25.0,-1.657192587852478,-6710.96875,77.33602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,305.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.1516531407833099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175407111644745,0.2175451517105102,-4.434803940966958e-06,0.0,0.0001539086661068,0.0,0.0,9.118882179260254,0.0,0.0,0.0,0.2903295755386352,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464000329375267,-1333.201904296875,304.1463623046875,0.7130229473114014,0.0935581028461456,0.0845896229147911,293.1043395996094,297.1499938964844,293.1499938964844,0.0652843713760376,-1741.0042724609375,304.1448974609375,0.7633922100067139,0.1162851452827453,0.1104763001203537,293.1077880859375,297.1499938964844,293.1499938964844,0.0633301064372062,-1259.243408203125,304.1452331542969,0.7581343650817871,0.1138391345739364,0.0799039155244827,292.9848937988281,297.1499938964844,293.1499938964844,0.1804514974355697,-3869.16845703125,304.1470947265625,0.99726140499115,0.2807219326496124,0.2454779595136642,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5750196576118469,0.050000000745058,0.2280625849962234,291.13507080078125,291.1499938964844,270.0566711425781,269.3307800292969,283.70782470703125,293.28271484375,291.1349182128906,1.0,0.1902239769697189,0.9386864900588988,0.9386864900588988,1.0,1.0,-0.8982774019241333,0.3708088099956512,0.5274686217308044,0.1948453187942505,0.0,0.0,0.3059962093830108,23.92983627319336,25.0,-1.7492797374725342,-6732.5166015625,77.70140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911376953125,305.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1520165801048278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184067219495773,0.2184111624956131,-4.436776634975104e-06,0.0,0.0001542774989502,0.0,0.0,9.162083625793455,0.0,0.0,0.0,0.2905035018920898,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0472021289169788,-1346.3853759765625,304.146240234375,0.7152832746505737,0.094487115740776,0.0854199528694152,293.1034240722656,297.1499938964844,293.1499938964844,0.0663604661822319,-1761.0093994140625,304.1448059082031,0.7662426829338074,0.1176231876015663,0.1117374897003173,293.1068725585937,297.1499938964844,293.1499938964844,0.0643467009067535,-1273.0936279296875,304.1451416015625,0.7608088254928589,0.1150938272476196,0.0807768628001213,292.9827575683594,297.1499938964844,293.1499938964844,0.1805342584848404,-3870.414306640625,304.1479187011719,0.9972691535949708,0.2853331565856933,0.2455217242240905,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5749865770339966,0.050000000745058,0.2280633896589279,291.1339111328125,291.1499938964844,270.0199890136719,269.29547119140625,283.6890563964844,293.2797241210937,291.1337585449219,1.0,0.1907223910093307,0.9383114576339722,0.9383114576339722,1.0,1.0,-0.901888906955719,0.3723719716072082,0.5295169353485107,0.1957355290651321,0.0,0.0,0.3082234859466553,23.97698211669922,25.0,-1.697171330451965,-6775.6181640625,78.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,305.5788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1527099460363388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202422320842743,0.22024667263031,-4.441028067958541e-06,0.0,0.0001549811859149,0.0,0.0,9.254010200500488,0.0,0.0,0.0,0.2908743321895599,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0472021289169788,-1346.3853759765625,304.146240234375,0.7152832746505737,0.094487115740776,0.0854199528694152,293.1034240722656,297.1499938964844,293.1499938964844,0.0663604661822319,-1761.0093994140625,304.1448059082031,0.7662426829338074,0.1176231876015663,0.1117374897003173,293.1068725585937,297.1499938964844,293.1499938964844,0.0643467009067535,-1273.0936279296875,304.1451416015625,0.7608088254928589,0.1150938272476196,0.0807768628001213,292.9827575683594,297.1499938964844,293.1499938964844,0.1805342584848404,-3870.414306640625,304.1479187011719,0.9972691535949708,0.2853331565856933,0.2455217242240905,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5749865770339966,0.050000000745058,0.2280633896589279,291.1339111328125,291.1499938964844,270.0199890136719,269.29547119140625,283.6890563964844,293.2797241210937,291.1337585449219,1.0,0.1907223910093307,0.9383114576339722,0.9383114576339722,1.0,1.0,-0.901888906955719,0.3723719716072082,0.5295169353485107,0.1957355290651321,0.0,0.0,0.3082234859466553,23.97698211669922,25.0,-1.697171330451965,-6775.6181640625,78.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,305.5788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1527099460363388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202422320842743,0.22024667263031,-4.441028067958541e-06,0.0,0.0001549811859149,0.0,0.0,9.254010200500488,0.0,0.0,0.0,0.2908743321895599,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480182692408561,-1359.8289794921875,304.1461181640625,0.7175858020782471,0.0954333022236824,0.0862661302089691,293.1025695800781,297.1499938964844,293.1499938964844,0.0674461424350738,-1781.277099609375,304.1447448730469,0.7691869735717773,0.1189775243401527,0.1130144596099853,293.1059875488281,297.1499938964844,293.1499938964844,0.065374843776226,-1287.1583251953125,304.1450500488281,0.763582706451416,0.1163666322827339,0.0816628038883209,292.9805908203125,297.1499938964844,293.1499938964844,0.1805458217859268,-3870.483154296875,304.1485900878906,0.99726402759552,0.2900102138519287,0.2454925030469894,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5750085711479187,0.050000000745058,0.2280626893043518,291.1326904296875,291.1499938964844,269.9833374023437,269.2601623535156,283.6701965332031,293.276611328125,291.1325378417969,1.0,0.1912019848823547,0.9379364848136902,0.9379364848136902,1.0,1.0,-0.9054645895957948,0.3739223182201385,0.5315422415733337,0.1966123729944229,0.0,0.0,0.310615211725235,24.01569557189941,28.0,-1.7245784997940063,-6818.6982421875,79.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,305.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.1533801406621933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222239077091217,0.2222283482551574,-4.445658305485267e-06,0.0,0.0001556613424327,0.0,0.0,9.353679656982422,0.0,0.0,0.0,0.2912770807743072,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480182692408561,-1359.8289794921875,304.1461181640625,0.7175858020782471,0.0954333022236824,0.0862661302089691,293.1025695800781,297.1499938964844,293.1499938964844,0.0674461424350738,-1781.277099609375,304.1447448730469,0.7691869735717773,0.1189775243401527,0.1130144596099853,293.1059875488281,297.1499938964844,293.1499938964844,0.065374843776226,-1287.1583251953125,304.1450500488281,0.763582706451416,0.1163666322827339,0.0816628038883209,292.9805908203125,297.1499938964844,293.1499938964844,0.1805458217859268,-3870.483154296875,304.1485900878906,0.99726402759552,0.2900102138519287,0.2454925030469894,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5750085711479187,0.050000000745058,0.2280626893043518,291.1326904296875,291.1499938964844,269.9833374023437,269.2601623535156,283.6701965332031,293.276611328125,291.1325378417969,1.0,0.1912019848823547,0.9379364848136902,0.9379364848136902,1.0,1.0,-0.9054645895957948,0.3739223182201385,0.5315422415733337,0.1966123729944229,0.0,0.0,0.310615211725235,24.01569557189941,28.0,-1.7245784997940063,-6818.6982421875,79.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,305.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.1533801406621933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222239077091217,0.2222283482551574,-4.445658305485267e-06,0.0,0.0001556613424327,0.0,0.0,9.353679656982422,0.0,0.0,0.0,0.2912770807743072,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.0488643795251846,-1373.8275146484375,304.14599609375,0.7175095081329346,0.0963841825723648,0.0871332585811615,293.101806640625,297.1499938964844,293.1499938964844,0.0685595199465751,-1802.180419921875,304.1446228027344,0.7694687843322754,0.1203364357352256,0.1143130585551261,293.1051940917969,297.1499938964844,293.1499938964844,0.0664319321513176,-1301.7021484375,304.1449279785156,0.7637502551078796,0.1176449730992317,0.0825656205415725,292.9811096191406,297.1499938964844,293.1499938964844,0.1833022683858871,-3918.64306640625,304.14434814453125,0.9977759718894958,0.2942132353782654,0.2485704869031906,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5726757049560547,0.050000000745058,0.228126972913742,291.1296691894531,291.1499938964844,269.9466552734375,269.224853515625,283.6496887207031,293.2734375,291.1287536621094,1.0,0.1929535865783691,0.9375498294830322,0.9375498294830322,1.0,1.0,-0.9129169583320618,0.3771421015262604,0.5357748866081238,0.1985136568546295,0.0,0.0,0.3134676814079284,24.44881248474121,31.0,-6.18580436706543,-6879.22314453125,81.14686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.1540727913379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244737148284912,0.2244781702756881,-4.450764663488371e-06,0.0,0.0001563643018016,0.0,0.0,9.466960906982422,0.0,0.0,0.0,0.2917356491088867,4.0,0.0,1.0
