time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0488643795251846,-1373.8275146484375,304.14599609375,0.7175095081329346,0.0963841825723648,0.0871332585811615,293.101806640625,297.1499938964844,293.1499938964844,0.0685595199465751,-1802.180419921875,304.1446228027344,0.7694687843322754,0.1203364357352256,0.1143130585551261,293.1051940917969,297.1499938964844,293.1499938964844,0.0664319321513176,-1301.7021484375,304.1449279785156,0.7637502551078796,0.1176449730992317,0.0825656205415725,292.9811096191406,297.1499938964844,293.1499938964844,0.1833022683858871,-3918.64306640625,304.14434814453125,0.9977759718894958,0.2942132353782654,0.2485704869031906,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5726757049560547,0.050000000745058,0.228126972913742,291.1296691894531,291.1499938964844,269.9466552734375,269.224853515625,283.6496887207031,293.2734375,291.1287536621094,1.0,0.1929535865783691,0.9375498294830322,0.9375498294830322,1.0,1.0,-0.9129169583320618,0.3771421015262604,0.5357748866081238,0.1985136568546295,0.0,0.0,0.3134676814079284,24.44881248474121,31.0,-6.18580436706543,-6879.22314453125,81.14686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.1540727913379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244737148284912,0.2244781702756881,-4.450764663488371e-06,0.0,0.0001563643018016,0.0,0.0,9.466960906982422,0.0,0.0,0.0,0.2917356491088867,4.0,0.0,1.0
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497563369572162,-1388.7049560546875,304.1458435058594,0.7151405215263367,0.0973303690552711,0.0880111902952194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697230622172355,-1824.2115478515625,304.1444702148437,0.7671891450881958,0.1216925084590911,0.115624189376831,293.1044921875,297.1499938964844,293.1499938964844,0.0675382614135742,-1317.055908203125,304.144775390625,0.7614078521728516,0.1189189925789833,0.0834771990776062,292.9892883300781,297.1499938964844,293.1499938964844,0.188776895403862,-4013.570068359375,304.1370544433594,0.9986061453819276,0.2968519628047943,0.2545422911643982,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5681003928184509,0.050000000745058,0.2282570004463195,291.1199645996094,291.1499938964844,269.9100036621094,269.1895751953125,283.6277770996094,293.2705078125,291.1184997558594,1.0,0.1957625448703766,0.9371631741523744,0.9371631741523744,1.0,1.0,-0.9239609241485596,0.3819064199924469,0.5420545339584351,0.2013892084360122,0.0,0.0,0.3180686235427856,25.278472900390625,25.0,-13.011322021484377,-6965.45703125,84.49585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,305.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.67578125,18000.0,0.0,0.0,0.1549071073532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279784828424453,0.2279829382896423,-4.457908744370798e-06,0.0,0.0001572110195411,0.0,0.0,9.64266586303711,0.0,0.0,0.0,0.2924394011497497,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497563369572162,-1388.7049560546875,304.1458435058594,0.7151405215263367,0.0973303690552711,0.0880111902952194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697230622172355,-1824.2115478515625,304.1444702148437,0.7671891450881958,0.1216925084590911,0.115624189376831,293.1044921875,297.1499938964844,293.1499938964844,0.0675382614135742,-1317.055908203125,304.144775390625,0.7614078521728516,0.1189189925789833,0.0834771990776062,292.9892883300781,297.1499938964844,293.1499938964844,0.188776895403862,-4013.570068359375,304.1370544433594,0.9986061453819276,0.2968519628047943,0.2545422911643982,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5681003928184509,0.050000000745058,0.2282570004463195,291.1199645996094,291.1499938964844,269.9100036621094,269.1895751953125,283.6277770996094,293.2705078125,291.1184997558594,1.0,0.1957625448703766,0.9371631741523744,0.9371631741523744,1.0,1.0,-0.9239609241485596,0.3819064199924469,0.5420545339584351,0.2013892084360122,0.0,0.0,0.3180686235427856,25.278472900390625,25.0,-13.011322021484377,-6965.45703125,84.49585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,305.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.67578125,18000.0,0.0,0.0,0.1549071073532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279784828424453,0.2279829382896423,-4.457908744370798e-06,0.0,0.0001572110195411,0.0,0.0,9.64266586303711,0.0,0.0,0.0,0.2924394011497497,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501900948584079,-1395.9498291015625,304.14581298828125,0.7158223986625671,0.097806416451931,0.088438831269741,293.1007995605469,297.1499938964844,293.1499938964844,0.0702934488654136,-1835.037841796875,304.1444396972656,0.7681251168251038,0.1223747283220291,0.1162689700722694,293.10418701171875,297.1499938964844,293.1499938964844,0.0680790469050407,-1324.5792236328125,304.1447448730469,0.7622694969177246,0.1195587143301963,0.0839241370558738,292.9950866699219,297.1499938964844,293.1499938964844,0.1894354969263076,-4024.368408203125,304.1383056640625,0.998673141002655,0.297746330499649,0.2551027238368988,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5676676630973816,0.050000000745058,0.2282695025205612,291.11492919921875,291.1499938964844,269.89166259765625,269.1719055175781,283.6181335449219,293.2691650390625,291.1142578125,1.0,0.196015179157257,0.9369698762893676,0.9369698762893676,1.0,1.0,-0.9264755845069884,0.3829855918884277,0.5434899926185608,0.2020518630743026,0.0,0.0,0.3209238648414612,25.376686096191406,25.0,-9.840078353881836,-7007.5546875,85.12483978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.6651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.798828125,18000.0,0.0,0.0,0.1554196178913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303405404090881,0.2303450107574463,-4.462946435523918e-06,0.0,0.0001577311486471,0.0,0.0,9.762146949768066,0.0,0.0,0.0,0.2929170429706573,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505802370607852,-1402.390625,304.1458740234375,0.7180915474891663,0.0982854664325714,0.0888614058494567,293.1004943847656,297.1499938964844,293.1499938964844,0.0708140954375267,-1844.8388671875,304.1445007324219,0.7708543539047241,0.1230604648590087,0.1169089898467063,293.1038818359375,297.1499938964844,293.1499938964844,0.0685700699687004,-1331.3504638671875,304.1448059082031,0.7648876309394836,0.1202010437846183,0.084366887807846,292.9984436035156,297.1499938964844,293.1499938964844,0.1881650984287262,-4001.678466796875,304.14276123046875,0.9984915256500244,0.2990443706512451,0.2536172866821289,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5688132047653198,0.050000000745058,0.2282362133264541,291.1160888671875,291.1499938964844,269.8733215332031,269.1542663574219,283.6095886230469,293.26788330078125,291.1175537109375,1.0,0.1956162601709365,0.936726689338684,0.936726689338684,1.0,1.0,-0.926460862159729,0.3829846680164337,0.5434762239456177,0.2020114809274673,0.0,0.0,0.3231116831302643,25.198352813720703,28.0,2.199960470199585,-7039.2705078125,84.84088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,305.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.75390625,18000.0,0.0,0.0,0.1559926718473434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326385825872421,0.2326430529356002,-4.468743100005668e-06,0.0,0.0001583127304911,0.0,0.0,9.880755424499512,0.0,0.0,0.0,0.2933913469314575,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513373464345932,-1414.8482666015625,304.1459655761719,0.7190925478935242,0.0992247462272644,0.0897178202867508,293.1000061035156,297.1499938964844,293.1499938964844,0.0718257948756218,-1863.8583984375,304.1446533203125,0.7723596692085266,0.1244145259261131,0.1182023584842681,293.1033935546875,297.1499938964844,293.1499938964844,0.0695214495062828,-1344.4498291015625,304.1449584960937,0.766245424747467,0.12146607786417,0.0852605029940605,293.0018310546875,297.1499938964844,293.1499938964844,0.1894064992666244,-4022.60888671875,304.1428527832031,0.9986779093742372,0.3022041320800781,0.2551431953907013,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5676363110542297,0.050000000745058,0.2282702773809433,291.1264038085937,291.1499938964844,269.836669921875,269.11895751953125,283.5901184082031,293.2654724121094,291.1263732910156,1.0,0.1968882083892822,0.936240255832672,0.936240255832672,1.0,1.0,-0.9319827556610109,0.3853926658630371,0.5465900897979736,0.2033690214157104,0.0,0.0,0.3254401683807373,25.446922302246094,31.0,4.813270568847656,-7089.2177734375,86.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1572432667016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351313680410385,0.2351358532905578,-4.47731645181193e-06,0.0,0.0001595819194335,0.0,0.0,10.014862060546877,0.0,0.0,0.0,0.293959379196167,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513373464345932,-1414.8482666015625,304.1459655761719,0.7190925478935242,0.0992247462272644,0.0897178202867508,293.1000061035156,297.1499938964844,293.1499938964844,0.0718257948756218,-1863.8583984375,304.1446533203125,0.7723596692085266,0.1244145259261131,0.1182023584842681,293.1033935546875,297.1499938964844,293.1499938964844,0.0695214495062828,-1344.4498291015625,304.1449584960937,0.766245424747467,0.12146607786417,0.0852605029940605,293.0018310546875,297.1499938964844,293.1499938964844,0.1894064992666244,-4022.60888671875,304.1428527832031,0.9986779093742372,0.3022041320800781,0.2551431953907013,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5676363110542297,0.050000000745058,0.2282702773809433,291.1264038085937,291.1499938964844,269.836669921875,269.11895751953125,283.5901184082031,293.2654724121094,291.1263732910156,1.0,0.1968882083892822,0.936240255832672,0.936240255832672,1.0,1.0,-0.9319827556610109,0.3853926658630371,0.5465900897979736,0.2033690214157104,0.0,0.0,0.3254401683807373,25.446922302246094,31.0,4.813270568847656,-7089.2177734375,86.28343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1572432667016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351313680410385,0.2351358532905578,-4.47731645181193e-06,0.0,0.0001595819194335,0.0,0.0,10.014862060546877,0.0,0.0,0.0,0.293959379196167,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.052183948457241,-1429.044189453125,304.1459045410156,0.7175149917602539,0.1001506373286247,0.0905739590525627,293.0996398925781,297.1499938964844,293.1499938964844,0.0729413256049156,-1885.1678466796875,304.1445617675781,0.7709278464317322,0.1257549226284027,0.1194956824183464,293.1030578613281,297.1499938964844,293.1499938964844,0.0705736503005027,-1359.1824951171875,304.1448669433594,0.7647216320037842,0.1227161586284637,0.0861528813838958,293.0098876953125,297.1499938964844,293.1499938964844,0.1937958747148513,-4098.04931640625,304.1378479003906,0.9990000128746032,0.3043370544910431,0.2599020302295685,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5639400482177734,0.050000000745058,0.2283798158168792,291.1203918457031,291.1499938964844,269.79998779296875,269.0836486816406,283.5689392089844,293.26318359375,291.1193542480469,1.0,0.1992731839418411,0.9357538223266602,0.9357538223266602,1.0,1.0,-0.941475749015808,0.3895073533058166,0.5519683957099915,0.2058147341012954,0.0,0.0,0.3297002613544464,26.149492263793945,25.0,-6.542674064636231,-7162.74169921875,89.2374038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681335449219,305.6852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.76953125,18000.0,0.0,0.0,0.1586032062768936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384157478809356,0.238420233130455,-4.484483270061901e-06,0.0,0.0001609620958333,0.0,0.0,10.183710098266602,0.0,0.0,0.0,0.2946466505527496,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.052183948457241,-1429.044189453125,304.1459045410156,0.7175149917602539,0.1001506373286247,0.0905739590525627,293.0996398925781,297.1499938964844,293.1499938964844,0.0729413256049156,-1885.1678466796875,304.1445617675781,0.7709278464317322,0.1257549226284027,0.1194956824183464,293.1030578613281,297.1499938964844,293.1499938964844,0.0705736503005027,-1359.1824951171875,304.1448669433594,0.7647216320037842,0.1227161586284637,0.0861528813838958,293.0098876953125,297.1499938964844,293.1499938964844,0.1937958747148513,-4098.04931640625,304.1378479003906,0.9990000128746032,0.3043370544910431,0.2599020302295685,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5639400482177734,0.050000000745058,0.2283798158168792,291.1203918457031,291.1499938964844,269.79998779296875,269.0836486816406,283.5689392089844,293.26318359375,291.1193542480469,1.0,0.1992731839418411,0.9357538223266602,0.9357538223266602,1.0,1.0,-0.941475749015808,0.3895073533058166,0.5519683957099915,0.2058147341012954,0.0,0.0,0.3297002613544464,26.149492263793945,25.0,-6.542674064636231,-7162.74169921875,89.2374038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681335449219,305.6852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.76953125,18000.0,0.0,0.0,0.1586032062768936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384157478809356,0.238420233130455,-4.484483270061901e-06,0.0,0.0001609620958333,0.0,0.0,10.183710098266602,0.0,0.0,0.0,0.2946466505527496,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685020446777,-1442.1524658203125,304.1459655761719,0.721035897731781,0.1010903492569923,0.0914043113589286,293.0992431640625,297.1499938964844,293.1499938964844,0.0739887207746505,-1905.141357421875,304.1446533203125,0.7753287553787231,0.1271081566810608,0.1207610815763473,293.1026916503906,297.1499938964844,293.1499938964844,0.0715575963258743,-1372.933349609375,304.1449584960937,0.7689164280891418,0.1239782124757766,0.0870239809155464,293.0177001953125,297.1499938964844,293.1499938964844,0.1923331171274185,-4071.534423828125,304.1446838378906,0.9989988207817078,0.306278645992279,0.2580743432044983,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5653640031814575,0.050000000745058,0.2283369749784469,291.119140625,291.1499938964844,269.7633361816406,269.04833984375,283.55145263671875,293.2609558105469,291.1206970214844,1.0,0.1987682878971099,0.9352850914001464,0.9352850914001464,1.0,1.0,-0.9427961111068726,0.3900798559188843,0.5527162551879883,0.2061164677143097,0.0,0.0,0.3341419994831085,25.937047958374023,28.0,5.598640441894531,-7224.2353515625,89.15446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,305.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80078125,18000.0,0.0,0.0,0.1601372063159942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242784783244133,0.2427892833948135,-4.495254415814998e-06,0.0,0.0001625189033802,0.0,0.0,10.412572860717772,0.0,0.0,0.0,0.2955657541751861,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529685020446777,-1442.1524658203125,304.1459655761719,0.721035897731781,0.1010903492569923,0.0914043113589286,293.0992431640625,297.1499938964844,293.1499938964844,0.0739887207746505,-1905.141357421875,304.1446533203125,0.7753287553787231,0.1271081566810608,0.1207610815763473,293.1026916503906,297.1499938964844,293.1499938964844,0.0715575963258743,-1372.933349609375,304.1449584960937,0.7689164280891418,0.1239782124757766,0.0870239809155464,293.0177001953125,297.1499938964844,293.1499938964844,0.1923331171274185,-4071.534423828125,304.1446838378906,0.9989988207817078,0.306278645992279,0.2580743432044983,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5653640031814575,0.050000000745058,0.2283369749784469,291.119140625,291.1499938964844,269.7633361816406,269.04833984375,283.55145263671875,293.2609558105469,291.1206970214844,1.0,0.1987682878971099,0.9352850914001464,0.9352850914001464,1.0,1.0,-0.9427961111068726,0.3900798559188843,0.5527162551879883,0.2061164677143097,0.0,0.0,0.3341419994831085,25.937047958374023,28.0,5.598640441894531,-7224.2353515625,89.15446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8342590332031,305.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80078125,18000.0,0.0,0.0,0.1601372063159942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242784783244133,0.2427892833948135,-4.495254415814998e-06,0.0,0.0001625189033802,0.0,0.0,10.412572860717772,0.0,0.0,0.0,0.2955657541751861,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537031665444374,-1454.3331298828125,304.1460876464844,0.7225583791732788,0.1020224094390869,0.0922488272190094,293.0989685058594,297.1499938964844,293.1499938964844,0.0749728679656982,-1923.816162109375,304.144775390625,0.7774577140808105,0.1284530013799667,0.1220404878258705,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794045090675,-1385.7474365234375,304.14508056640625,0.770886242389679,0.1252315640449524,0.0879051089286804,293.019287109375,297.1499938964844,293.1499938964844,0.192826360464096,-4079.613037109375,304.1453857421875,0.9990046620368958,0.3093169331550598,0.2587867975234985,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5648095011711121,0.050000000745058,0.2283534705638885,291.1299743652344,291.1499938964844,269.7266540527344,269.0130310058594,283.5324401855469,293.2587585449219,291.1300048828125,1.0,0.1997328549623489,0.9348163604736328,0.9348163604736328,1.0,1.0,-0.9472746253013612,0.3920455574989319,0.5552290678024292,0.2071923464536667,0.0,0.0,0.3359467685222626,26.079408645629883,31.0,6.135242938995361,-7265.45947265625,90.26251220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074951171875,305.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.265625,18000.0,0.0,0.0,0.1617253273725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448720782995224,0.2448765784502029,-4.5031574700260535e-06,0.0,0.000164130658959,0.0,0.0,10.528688430786133,0.0,0.0,0.0,0.2960628867149353,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537031665444374,-1454.3331298828125,304.1460876464844,0.7225583791732788,0.1020224094390869,0.0922488272190094,293.0989685058594,297.1499938964844,293.1499938964844,0.0749728679656982,-1923.816162109375,304.144775390625,0.7774577140808105,0.1284530013799667,0.1220404878258705,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794045090675,-1385.7474365234375,304.14508056640625,0.770886242389679,0.1252315640449524,0.0879051089286804,293.019287109375,297.1499938964844,293.1499938964844,0.192826360464096,-4079.613037109375,304.1453857421875,0.9990046620368958,0.3093169331550598,0.2587867975234985,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5648095011711121,0.050000000745058,0.2283534705638885,291.1299743652344,291.1499938964844,269.7266540527344,269.0130310058594,283.5324401855469,293.2587585449219,291.1300048828125,1.0,0.1997328549623489,0.9348163604736328,0.9348163604736328,1.0,1.0,-0.9472746253013612,0.3920455574989319,0.5552290678024292,0.2071923464536667,0.0,0.0,0.3359467685222626,26.079408645629883,31.0,6.135242938995361,-7265.45947265625,90.26251220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074951171875,305.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.265625,18000.0,0.0,0.0,0.1617253273725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448720782995224,0.2448765784502029,-4.5031574700260535e-06,0.0,0.000164130658959,0.0,0.0,10.528688430786133,0.0,0.0,0.0,0.2960628867149353,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541137531399726,-1461.26025390625,304.14605712890625,0.7222837805747986,0.1024858281016349,0.0926734209060669,293.0988464355469,297.1499938964844,293.1499938964844,0.0755146294832229,-1934.2415771484373,304.1447448730469,0.7773086428642273,0.1291222125291824,0.1226822659373283,293.1023254394531,297.1499938964844,293.1499938964844,0.0729892551898956,-1392.94091796875,304.1450500488281,0.7706809639930725,0.1258553713560104,0.0883473232388496,293.021484375,297.1499938964844,293.1499938964844,0.1943670958280563,-4106.09228515625,304.1434020996094,0.9990000128746032,0.310537189245224,0.2604647278785705,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5635003447532654,0.050000000745058,0.2283928543329239,291.12823486328125,291.1499938964844,269.7083435058594,268.995361328125,283.52215576171875,293.25762939453125,291.1274108886719,1.0,0.200661614537239,0.934581995010376,0.934581995010376,1.0,1.0,-0.9511458277702332,0.3937304615974426,0.5574153661727905,0.2081785947084427,0.0,0.0,0.3375581502914428,26.337974548339844,31.0,-0.9140920639038086,-7294.1728515625,91.44632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,305.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53125,18000.0,0.0,0.0,0.162511795759201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460545748472213,0.2460590749979019,-4.505921424424741e-06,0.0,0.0001649288169573,0.0,0.0,10.590885162353516,0.0,0.0,0.0,0.2963222563266754,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545353479683399,-1468.4033203125,304.14599609375,0.7214725613594055,0.1029483824968338,0.0931006297469139,293.0987548828125,297.1499938964844,293.1499938964844,0.0760683193802833,-1944.9349365234373,304.1446838378906,0.7765291929244995,0.1297902166843414,0.1233263462781906,293.10223388671875,297.1499938964844,293.1499938964844,0.0735110491514206,-1400.3311767578125,304.14501953125,0.7698585391044617,0.1264782100915908,0.0887914448976516,293.0253601074219,297.1499938964844,293.1499938964844,0.1965462863445282,-4143.4697265625,304.1406555175781,0.9990000128746032,0.3114074766635895,0.2628184258937835,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5616568922996521,0.050000000745058,0.2284491807222366,291.12457275390625,291.1499938964844,269.69000244140625,268.9776916503906,283.511474609375,293.2564697265625,291.1236267089844,1.0,0.2018558531999588,0.9343509674072266,0.9343509674072266,1.0,1.0,-0.9558567404747008,0.3957801163196563,0.5600766539573669,0.2093902975320816,0.0,0.0,0.3396171331405639,26.697893142700195,34.0,-5.560307502746582,-7332.9091796875,92.9716567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898864746094,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.1633079946041107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477581799030304,0.2477626949548721,-4.509578957367921e-06,0.0,0.0001657368557062,0.0,0.0,10.679998397827148,0.0,0.0,0.0,0.2966811954975128,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553868077695369,-1482.874755859375,304.1459045410156,0.7184268236160278,0.1038663536310195,0.0939598456025123,293.0986022949219,297.1499938964844,293.1499938964844,0.0771844089031219,-1966.5487060546875,304.14459228515625,0.7733396291732788,0.1311197578907013,0.1246195584535598,293.1020812988281,297.1499938964844,293.1499938964844,0.0745629891753196,-1415.2733154296875,304.1449279785156,0.7666189670562744,0.1277165114879608,0.0896832421422004,293.038818359375,297.1499938964844,293.1499938964844,0.2025130987167358,-4245.1767578125,304.1337890625,0.9990000128746032,0.3118530511856079,0.2692431807518005,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5565915703773499,0.050000000745058,0.2286093980073928,291.1163635253906,291.1499938964844,269.6533203125,268.9423828125,283.4891052246094,293.2543334960937,291.1152648925781,1.0,0.2049467265605926,0.9338887929916382,0.9338887929916382,1.0,1.0,-0.9674131274223328,0.4008117318153381,0.5666013360023499,0.2123845219612121,0.0,0.0,0.3446382582187652,27.69987678527832,25.0,-10.59321117401123,-7429.92822265625,96.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689514160156,305.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.12109375,18000.0,0.0,0.0,0.1649973541498184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521777749061584,0.2521823048591614,-4.519920821621781e-06,0.0,0.0001674513332545,0.0,0.0,10.914390563964844,0.0,0.0,0.0,0.2976289987564087,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553868077695369,-1482.874755859375,304.1459045410156,0.7184268236160278,0.1038663536310195,0.0939598456025123,293.0986022949219,297.1499938964844,293.1499938964844,0.0771844089031219,-1966.5487060546875,304.14459228515625,0.7733396291732788,0.1311197578907013,0.1246195584535598,293.1020812988281,297.1499938964844,293.1499938964844,0.0745629891753196,-1415.2733154296875,304.1449279785156,0.7666189670562744,0.1277165114879608,0.0896832421422004,293.038818359375,297.1499938964844,293.1499938964844,0.2025130987167358,-4245.1767578125,304.1337890625,0.9990000128746032,0.3118530511856079,0.2692431807518005,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5565915703773499,0.050000000745058,0.2286093980073928,291.1163635253906,291.1499938964844,269.6533203125,268.9423828125,283.4891052246094,293.2543334960937,291.1152648925781,1.0,0.2049467265605926,0.9338887929916382,0.9338887929916382,1.0,1.0,-0.9674131274223328,0.4008117318153381,0.5666013360023499,0.2123845219612121,0.0,0.0,0.3446382582187652,27.69987678527832,25.0,-10.59321117401123,-7429.92822265625,96.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689514160156,305.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.12109375,18000.0,0.0,0.0,0.1649973541498184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521777749061584,0.2521823048591614,-4.519920821621781e-06,0.0,0.0001674513332545,0.0,0.0,10.914390563964844,0.0,0.0,0.0,0.2976289987564087,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.05613799020648,-1495.5484619140625,304.1460266113281,0.7229145765304565,0.104801669716835,0.0947772711515426,293.0983581542969,297.1499938964844,293.1499938964844,0.0781934857368469,-1985.9801025390625,304.1447448730469,0.778896689414978,0.13246750831604,0.1258699744939804,293.1018981933594,297.1499938964844,293.1499938964844,0.0755071267485618,-1428.60546875,304.1450500488281,0.7719499468803406,0.1289704591035843,0.0905417576432228,293.05035400390625,297.1499938964844,293.1499938964844,0.1998823583126068,-4198.32421875,304.1440734863281,0.9990000128746032,0.3122963011264801,0.2660899758338928,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5590823888778687,0.050000000745058,0.2285293638706207,291.1168212890625,291.1499938964844,269.6166687011719,268.9070739746094,283.4725952148437,293.2523803710937,291.11920166015625,1.0,0.2037679702043533,0.9334266781806946,0.9334266781806946,1.0,1.0,-0.9670514464378356,0.4006453454494476,0.5664060711860657,0.2122642546892166,0.0,0.0,0.3493635058403015,27.26822280883789,28.0,9.22999095916748,-7495.4501953125,96.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7424011230469,305.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.67578125,18000.0,0.0,0.0,0.1668409407138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572683990001678,0.2572729289531708,-4.533681021712255e-06,0.0,0.000169322345755,0.0,0.0,11.1910400390625,0.0,0.0,0.0,0.2987484633922577,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.05613799020648,-1495.5484619140625,304.1460266113281,0.7229145765304565,0.104801669716835,0.0947772711515426,293.0983581542969,297.1499938964844,293.1499938964844,0.0781934857368469,-1985.9801025390625,304.1447448730469,0.778896689414978,0.13246750831604,0.1258699744939804,293.1018981933594,297.1499938964844,293.1499938964844,0.0755071267485618,-1428.60546875,304.1450500488281,0.7719499468803406,0.1289704591035843,0.0905417576432228,293.05035400390625,297.1499938964844,293.1499938964844,0.1998823583126068,-4198.32421875,304.1440734863281,0.9990000128746032,0.3122963011264801,0.2660899758338928,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5590823888778687,0.050000000745058,0.2285293638706207,291.1168212890625,291.1499938964844,269.6166687011719,268.9070739746094,283.4725952148437,293.2523803710937,291.11920166015625,1.0,0.2037679702043533,0.9334266781806946,0.9334266781806946,1.0,1.0,-0.9670514464378356,0.4006453454494476,0.5664060711860657,0.2122642546892166,0.0,0.0,0.3493635058403015,27.26822280883789,28.0,9.22999095916748,-7495.4501953125,96.1790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7424011230469,305.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.67578125,18000.0,0.0,0.0,0.1668409407138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572683990001678,0.2572729289531708,-4.533681021712255e-06,0.0,0.000169322345755,0.0,0.0,11.1910400390625,0.0,0.0,0.0,0.2987484633922577,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568122342228889,-1506.7689208984375,304.1462097167969,0.7254936099052429,0.1057274341583252,0.0956099331378936,293.0982360839844,297.1499938964844,293.1499938964844,0.0791080370545387,-2003.4110107421875,304.1449584960937,0.7822850346565247,0.1338053196668625,0.127136081457138,293.1017761230469,297.1499938964844,293.1499938964844,0.076357789337635,-1440.487060546875,304.145263671875,0.7751590013504028,0.1302134394645691,0.091410793364048,293.0509338378906,297.1499938964844,293.1499938964844,0.1989394724369049,-4181.5908203125,304.1473083496094,0.9990000128746032,0.3147039115428924,0.2653156816959381,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5596927404403687,0.050000000745058,0.2285100519657135,291.1342163085937,291.1499938964844,269.5799865722656,268.87176513671875,283.4546813964844,293.2504272460937,291.1347045898437,1.0,0.204193115234375,0.9328967928886414,0.9328967928886414,1.0,1.0,-0.9696570038795472,0.4018027484416961,0.5678542256355286,0.2128408700227737,0.0,0.0,0.3501245081424713,27.196334838867188,31.0,12.264517784118652,-7524.97607421875,96.59758758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72906494140625,305.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1686380058526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587324678897857,0.2587370276451111,-4.541817361314315e-06,0.0,0.0001711461372906,0.0,0.0,11.28090763092041,0.0,0.0,0.0,0.2991509437561035,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568122342228889,-1506.7689208984375,304.1462097167969,0.7254936099052429,0.1057274341583252,0.0956099331378936,293.0982360839844,297.1499938964844,293.1499938964844,0.0791080370545387,-2003.4110107421875,304.1449584960937,0.7822850346565247,0.1338053196668625,0.127136081457138,293.1017761230469,297.1499938964844,293.1499938964844,0.076357789337635,-1440.487060546875,304.145263671875,0.7751590013504028,0.1302134394645691,0.091410793364048,293.0509338378906,297.1499938964844,293.1499938964844,0.1989394724369049,-4181.5908203125,304.1473083496094,0.9990000128746032,0.3147039115428924,0.2653156816959381,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5596927404403687,0.050000000745058,0.2285100519657135,291.1342163085937,291.1499938964844,269.5799865722656,268.87176513671875,283.4546813964844,293.2504272460937,291.1347045898437,1.0,0.204193115234375,0.9328967928886414,0.9328967928886414,1.0,1.0,-0.9696570038795472,0.4018027484416961,0.5678542256355286,0.2128408700227737,0.0,0.0,0.3501245081424713,27.196334838867188,31.0,12.264517784118652,-7524.97607421875,96.59758758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72906494140625,305.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1686380058526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587324678897857,0.2587370276451111,-4.541817361314315e-06,0.0,0.0001711461372906,0.0,0.0,11.28090763092041,0.0,0.0,0.0,0.2991509437561035,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576110370457172,-1520.41552734375,304.1461486816406,0.7252765893936157,0.1066491231322288,0.0964515283703804,293.0981140136719,297.1499938964844,293.1499938964844,0.0801664888858795,-2023.9927978515625,304.1448669433594,0.7823489904403687,0.1351365596055984,0.1284098923206329,293.1016845703125,297.1499938964844,293.1499938964844,0.0773503258824348,-1454.6512451171875,304.14520263671875,0.775107204914093,0.1314519196748733,0.0922863855957984,293.05419921875,297.1499938964844,293.1499938964844,0.2014841437339782,-4225.0859375,304.14385986328125,0.9990000128746032,0.3165604472160339,0.2680794894695282,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5575114488601685,0.050000000745058,0.2285793423652649,291.1313171386719,291.1499938964844,269.5433349609375,268.83642578125,283.4344787597656,293.2482604980469,291.1306457519531,1.0,0.2058468014001846,0.9323669672012328,0.9323669672012328,1.0,1.0,-0.9766460657119752,0.4048554599285126,0.5717906355857849,0.214617520570755,0.0,0.0,0.3527125716209411,27.655237197875977,34.0,-1.5738089084625244,-7580.080078125,98.8100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73291015625,305.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.59765625,18000.0,0.0,0.0,0.1702787727117538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260711669921875,0.2607162296772003,-4.5462907110049855e-06,0.0,0.0001728113129502,0.0,0.0,11.387510299682615,0.0,0.0,0.0,0.2995929419994354,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576110370457172,-1520.41552734375,304.1461486816406,0.7252765893936157,0.1066491231322288,0.0964515283703804,293.0981140136719,297.1499938964844,293.1499938964844,0.0801664888858795,-2023.9927978515625,304.1448669433594,0.7823489904403687,0.1351365596055984,0.1284098923206329,293.1016845703125,297.1499938964844,293.1499938964844,0.0773503258824348,-1454.6512451171875,304.14520263671875,0.775107204914093,0.1314519196748733,0.0922863855957984,293.05419921875,297.1499938964844,293.1499938964844,0.2014841437339782,-4225.0859375,304.14385986328125,0.9990000128746032,0.3165604472160339,0.2680794894695282,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5575114488601685,0.050000000745058,0.2285793423652649,291.1313171386719,291.1499938964844,269.5433349609375,268.83642578125,283.4344787597656,293.2482604980469,291.1306457519531,1.0,0.2058468014001846,0.9323669672012328,0.9323669672012328,1.0,1.0,-0.9766460657119752,0.4048554599285126,0.5717906355857849,0.214617520570755,0.0,0.0,0.3527125716209411,27.655237197875977,34.0,-1.5738089084625244,-7580.080078125,98.8100357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73291015625,305.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.59765625,18000.0,0.0,0.0,0.1702787727117538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260711669921875,0.2607162296772003,-4.5462907110049855e-06,0.0,0.0001728113129502,0.0,0.0,11.387510299682615,0.0,0.0,0.0,0.2995929419994354,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580228678882122,-1527.4852294921875,304.1460876464844,0.724372923374176,0.1071103438735008,0.0968780741095542,293.0980834960937,297.1499938964844,293.1499938964844,0.0807086452841758,-2034.5718994140625,304.1448059082031,0.7814287543296814,0.135801762342453,0.1290518790483474,293.1016540527344,297.1499938964844,293.1499938964844,0.077860027551651,-1461.953125,304.1451416015625,0.7741491198539734,0.1320716291666031,0.0927286520600318,293.0582580566406,297.1499938964844,293.1499938964844,0.2036912143230438,-4262.68017578125,304.1409606933594,0.9990000128746032,0.3169810175895691,0.2704633772373199,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5556257963180542,0.050000000745058,0.2286405563354492,291.1282958984375,291.1499938964844,269.5249938964844,268.8187866210937,283.4237060546875,293.2471008300781,291.12750244140625,1.0,0.2070759087800979,0.9321020841598512,0.9321020841598512,1.0,1.0,-0.981393575668335,0.406928688287735,0.5744649171829224,0.2158410996198654,0.0,0.0,0.3544598519802093,28.042984008789062,34.0,-5.34354305267334,-7619.96142578125,100.45526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361755371094,305.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1710768193006515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622914016246795,0.2622959613800049,-4.54998644272564e-06,0.0,0.000173621228896,0.0,0.0,11.47316837310791,0.0,0.0,0.0,0.2999385893344879,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584413148462772,-1534.68994140625,304.14605712890625,0.7230092883110046,0.1075703874230384,0.0973074063658714,293.0980529785156,297.1499938964844,293.1499938964844,0.0812581554055213,-2045.3167724609373,304.144775390625,0.7799649834632874,0.136465921998024,0.1296966522932052,293.10162353515625,297.1499938964844,293.1499938964844,0.0783771127462387,-1469.3778076171875,304.14508056640625,0.7726595997810364,0.1326903402805328,0.0931731760501861,293.0641784667969,297.1499938964844,293.1499938964844,0.2064395397901535,-4309.314453125,304.1376037597656,0.9990000128746032,0.3169771730899811,0.2734143137931824,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5532901287078857,0.050000000745058,0.2287180721759796,291.1246032714844,291.1499938964844,269.50665283203125,268.8011169433594,283.4125366210937,293.2460021972656,291.12359619140625,1.0,0.208540141582489,0.9318380951881408,0.9318380951881408,1.0,1.0,-0.9868507981300354,0.4093133211135864,0.577537477016449,0.21725395321846,0.0,0.0,0.3565239608287811,28.52739524841309,25.0,-8.48624324798584,-7665.68017578125,102.42845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7382202148437,305.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.681640625,18000.0,0.0,0.0,0.1718817949295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641582787036896,0.2641628384590149,-4.554553015623242e-06,0.0,0.000174438173417,0.0,0.0,11.575193405151367,0.0,0.0,0.0,0.3003534078598022,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591845698654651,-1547.3873291015625,304.1461486816406,0.7280681729316711,0.1085184141993522,0.0981291532516479,293.0978698730469,297.1499938964844,293.1499938964844,0.0822555571794509,-2064.687744140625,304.1448669433594,0.7863085865974426,0.1378214359283447,0.1309472024440765,293.1014099121094,297.1499938964844,293.1499938964844,0.0793107524514198,-1482.69091796875,304.1451721191406,0.778786301612854,0.1339548230171203,0.094033308327198,293.07208251953125,297.1499938964844,293.1499938964844,0.2030210644006729,-4249.51123046875,304.1479187011719,0.9990000128746032,0.3175182342529297,0.2694401144981384,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5564352869987488,0.050000000745058,0.2286138832569122,291.1253356933594,291.1499938964844,269.4700012207031,268.76580810546875,283.3967590332031,293.2437744140625,291.12762451171875,1.0,0.2070264667272567,0.9313101768493652,0.9313101768493652,1.0,1.0,-0.9854819178581238,0.4086907505989074,0.5767911672592163,0.216898426413536,0.0,0.0,0.3600890636444092,27.95429992675781,28.0,9.513071060180664,-7720.4794921875,101.17398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400207519531,305.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33984375,18000.0,0.0,0.0,0.1735084056854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682766914367676,0.2682812809944153,-4.566162715491373e-06,0.0,0.0001760889717843,0.0,0.0,11.80526065826416,0.0,0.0,0.0,0.3012832105159759,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591845698654651,-1547.3873291015625,304.1461486816406,0.7280681729316711,0.1085184141993522,0.0981291532516479,293.0978698730469,297.1499938964844,293.1499938964844,0.0822555571794509,-2064.687744140625,304.1448669433594,0.7863085865974426,0.1378214359283447,0.1309472024440765,293.1014099121094,297.1499938964844,293.1499938964844,0.0793107524514198,-1482.69091796875,304.1451721191406,0.778786301612854,0.1339548230171203,0.094033308327198,293.07208251953125,297.1499938964844,293.1499938964844,0.2030210644006729,-4249.51123046875,304.1479187011719,0.9990000128746032,0.3175182342529297,0.2694401144981384,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5564352869987488,0.050000000745058,0.2286138832569122,291.1253356933594,291.1499938964844,269.4700012207031,268.76580810546875,283.3967590332031,293.2437744140625,291.12762451171875,1.0,0.2070264667272567,0.9313101768493652,0.9313101768493652,1.0,1.0,-0.9854819178581238,0.4086907505989074,0.5767911672592163,0.216898426413536,0.0,0.0,0.3600890636444092,27.95429992675781,28.0,9.513071060180664,-7720.4794921875,101.17398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400207519531,305.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33984375,18000.0,0.0,0.0,0.1735084056854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682766914367676,0.2682812809944153,-4.566162715491373e-06,0.0,0.0001760889717843,0.0,0.0,11.80526065826416,0.0,0.0,0.0,0.3012832105159759,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598638206720352,-1558.8524169921875,304.1462707519531,0.7311873435974121,0.1094646379351615,0.0989748165011406,293.0976867675781,297.1499938964844,293.1499938964844,0.083171047270298,-2082.2919921875,304.14501953125,0.7903569936752319,0.1391742676496505,0.1322217881679535,293.10125732421875,297.1499938964844,293.1499938964844,0.0801650881767273,-1494.748046875,304.1453552246094,0.7826706171035767,0.1352173238992691,0.0949115008115768,293.0689392089844,297.1499938964844,293.1499938964844,0.2014014273881912,-4221.61572265625,304.1510009765625,0.9990000128746032,0.3201283812522888,0.2679429054260254,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5576190948486328,0.050000000745058,0.2285755574703216,291.1417541503906,291.1499938964844,269.4333190917969,268.73046875,283.3793640136719,293.24139404296875,291.1420593261719,1.0,0.2071725577116012,0.9307822585105896,0.9307822585105896,1.0,1.0,-0.9872336387634276,0.4094644784927368,0.5777692198753357,0.2172841280698776,0.0,0.0,0.359894722700119,27.771034240722656,31.0,11.09866714477539,-7741.2314453125,101.23998260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,305.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.1749805808067321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687566578388214,0.2687612175941467,-4.571695171762258e-06,0.0,0.0001775830460246,0.0,0.0,11.842374801635742,0.0,0.0,0.0,0.3014686405658722,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598638206720352,-1558.8524169921875,304.1462707519531,0.7311873435974121,0.1094646379351615,0.0989748165011406,293.0976867675781,297.1499938964844,293.1499938964844,0.083171047270298,-2082.2919921875,304.14501953125,0.7903569936752319,0.1391742676496505,0.1322217881679535,293.10125732421875,297.1499938964844,293.1499938964844,0.0801650881767273,-1494.748046875,304.1453552246094,0.7826706171035767,0.1352173238992691,0.0949115008115768,293.0689392089844,297.1499938964844,293.1499938964844,0.2014014273881912,-4221.61572265625,304.1510009765625,0.9990000128746032,0.3201283812522888,0.2679429054260254,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5576190948486328,0.050000000745058,0.2285755574703216,291.1417541503906,291.1499938964844,269.4333190917969,268.73046875,283.3793640136719,293.24139404296875,291.1420593261719,1.0,0.2071725577116012,0.9307822585105896,0.9307822585105896,1.0,1.0,-0.9872336387634276,0.4094644784927368,0.5777692198753357,0.2172841280698776,0.0,0.0,0.359894722700119,27.771034240722656,31.0,11.09866714477539,-7741.2314453125,101.23998260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,305.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.1749805808067321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687566578388214,0.2687612175941467,-4.571695171762258e-06,0.0,0.0001775830460246,0.0,0.0,11.842374801635742,0.0,0.0,0.0,0.3014686405658722,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757886707782,-1572.9169921875,304.14617919921875,0.7314497828483582,0.1104117333889007,0.0998351350426673,293.0975646972656,297.1499938964844,293.1499938964844,0.0842411741614341,-2103.270751953125,304.1448974609375,0.7909561395645142,0.1405258774757385,0.133510336279869,293.1011047363281,297.1499938964844,293.1499938964844,0.0811722427606582,-1509.2603759765625,304.1452331542969,0.7831645011901855,0.1364817470312118,0.0958017334342002,293.0685119628906,297.1499938964844,293.1499938964844,0.2033504396677017,-4255.1748046875,304.1473083496094,0.9990000128746032,0.3222785890102386,0.2700609266757965,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1377868652344,291.1499938964844,269.39666748046875,268.6951599121094,283.35943603515625,293.2387084960937,291.13702392578125,1.0,0.2085888981819152,0.930279552936554,0.930279552936554,1.0,1.0,-0.9934872984886168,0.4121924042701721,0.5812948346138,0.2189010083675384,0.0,0.0,0.3616966009140014,28.141721725463867,34.0,-2.897005796432495,-7790.220703125,103.20600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,305.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1762254387140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699665129184723,0.26997110247612,-4.573868864099495e-06,0.0,0.0001788464142009,0.0,0.0,11.907397270202637,0.0,0.0,0.0,0.3017392754554748,4.0,0.0,1.0
