time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757886707782,-1572.9169921875,304.14617919921875,0.7314497828483582,0.1104117333889007,0.0998351350426673,293.0975646972656,297.1499938964844,293.1499938964844,0.0842411741614341,-2103.270751953125,304.1448974609375,0.7909561395645142,0.1405258774757385,0.133510336279869,293.1011047363281,297.1499938964844,293.1499938964844,0.0811722427606582,-1509.2603759765625,304.1452331542969,0.7831645011901855,0.1364817470312118,0.0958017334342002,293.0685119628906,297.1499938964844,293.1499938964844,0.2033504396677017,-4255.1748046875,304.1473083496094,0.9990000128746032,0.3222785890102386,0.2700609266757965,293.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1377868652344,291.1499938964844,269.39666748046875,268.6951599121094,283.35943603515625,293.2387084960937,291.13702392578125,1.0,0.2085888981819152,0.930279552936554,0.930279552936554,1.0,1.0,-0.9934872984886168,0.4121924042701721,0.5812948346138,0.2189010083675384,0.0,0.0,0.3616966009140014,28.141721725463867,34.0,-2.897005796432495,-7790.220703125,103.20600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,305.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1762254387140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699665129184723,0.26997110247612,-4.573868864099495e-06,0.0,0.0001788464142009,0.0,0.0,11.907397270202637,0.0,0.0,0.0,0.3017392754554748,4.0,0.0,1.0
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615231841802597,-1587.6873779296875,304.1460266113281,0.7296048998832703,0.1113623976707458,0.1007138863205909,293.0974426269531,297.1499938964844,293.1499938964844,0.0853498950600624,-2125.086181640625,304.1447448730469,0.7889984250068665,0.1418800055980682,0.1348166465759277,293.1009521484375,297.1499938964844,293.1499938964844,0.0822194144129753,-1524.4136962890625,304.14508056640625,0.7811472415924072,0.1377514004707336,0.0967073217034339,293.07489013671875,297.1499938964844,293.1499938964844,0.207787811756134,-4330.7548828125,304.1407775878906,0.9990000128746032,0.3230651915073395,0.2748338282108307,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5521671772003174,0.050000000745058,0.2287556380033493,291.1300964355469,291.1499938964844,269.3599853515625,268.6598205566406,283.337646484375,293.23590087890625,291.1289978027344,1.0,0.2110771387815475,0.9297768473625184,0.9297768473625184,1.0,1.0,-1.0030755996704102,0.4163803160190582,0.5866952538490295,0.2214115113019943,0.0,0.0,0.3648376762866974,28.9398250579834,37.0,-9.922600746154783,-7870.69873046875,106.65338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,305.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.623046875,18000.0,0.0,0.0,0.177397072315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727924585342407,0.2727970480918884,-4.5804117689840496e-06,0.0,0.0001800354802981,0.0,0.0,12.063417434692385,0.0,0.0,0.0,0.302369475364685,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615231841802597,-1587.6873779296875,304.1460266113281,0.7296048998832703,0.1113623976707458,0.1007138863205909,293.0974426269531,297.1499938964844,293.1499938964844,0.0853498950600624,-2125.086181640625,304.1447448730469,0.7889984250068665,0.1418800055980682,0.1348166465759277,293.1009521484375,297.1499938964844,293.1499938964844,0.0822194144129753,-1524.4136962890625,304.14508056640625,0.7811472415924072,0.1377514004707336,0.0967073217034339,293.07489013671875,297.1499938964844,293.1499938964844,0.207787811756134,-4330.7548828125,304.1407775878906,0.9990000128746032,0.3230651915073395,0.2748338282108307,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5521671772003174,0.050000000745058,0.2287556380033493,291.1300964355469,291.1499938964844,269.3599853515625,268.6598205566406,283.337646484375,293.23590087890625,291.1289978027344,1.0,0.2110771387815475,0.9297768473625184,0.9297768473625184,1.0,1.0,-1.0030755996704102,0.4163803160190582,0.5866952538490295,0.2214115113019943,0.0,0.0,0.3648376762866974,28.9398250579834,37.0,-9.922600746154783,-7870.69873046875,106.65338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,305.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.623046875,18000.0,0.0,0.0,0.177397072315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727924585342407,0.2727970480918884,-4.5804117689840496e-06,0.0,0.0001800354802981,0.0,0.0,12.063417434692385,0.0,0.0,0.0,0.302369475364685,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619572661817073,-1595.287109375,304.1459655761719,0.7280221581459045,0.1118359267711639,0.1011575385928154,293.0973815917969,297.1499938964844,293.1499938964844,0.0859168395400047,-2136.26806640625,304.1446838378906,0.7872226238250732,0.1425559818744659,0.1354746520519256,293.10089111328125,297.1499938964844,293.1499938964844,0.0827553868293762,-1532.1917724609375,304.1449890136719,0.7793568968772888,0.138385072350502,0.0971639156341552,293.0810852050781,297.1499938964844,293.1499938964844,0.2108042389154434,-4381.77587890625,304.136962890625,0.9990000128746032,0.3228010237216949,0.2780459225177765,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.549634575843811,0.050000000745058,0.22884301841259,291.1250915527344,291.1499938964844,269.3416748046875,268.6421813964844,283.326171875,293.2345275878906,291.12384033203125,1.0,0.2126658409833908,0.9295254945755004,0.9295254945755004,1.0,1.0,-1.0089056491851809,0.4189304709434509,0.5899751782417297,0.2229440361261367,0.0,0.0,0.3670003116130829,29.483562469482425,37.0,-12.352811813354492,-7920.55224609375,108.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814208984375,305.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.126953125,18000.0,0.0,0.0,0.1780044585466385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747755944728851,0.2747801840305328,-4.585299848258728e-06,0.0,0.0001806518994271,0.0,0.0,12.174129486083984,0.0,0.0,0.0,0.3028202354907989,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623934417963027,-1602.93994140625,304.1459045410156,0.7260726690292358,0.1123062297701835,0.1016019582748413,293.09735107421875,297.1499938964844,293.1499938964844,0.0864873453974723,-2147.529541015625,304.1446228027344,0.7850117683410645,0.143229678273201,0.1361341774463653,293.1008605957031,297.1499938964844,293.1499938964844,0.0832944065332412,-1540.022705078125,304.1449279785156,0.7771406769752502,0.1390158236026764,0.0976213365793228,293.0892944335937,297.1499938964844,293.1499938964844,0.2142755687236786,-4440.19140625,304.1330261230469,0.9990000128746032,0.3220614492893219,0.2817234098911285,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5467591881752014,0.050000000745058,0.2289452999830246,291.1197509765625,291.1499938964844,269.3233337402344,268.62451171875,283.3144226074219,293.2332458496094,291.1184997558594,1.0,0.2144530713558197,0.9292179942131042,0.9292179942131042,1.0,1.0,-1.015316128730774,0.4217361807823181,0.5935799479484558,0.2246300876140594,0.0,0.0,0.3695524930953979,30.11508178710937,25.0,-13.728968620300291,-7976.69287109375,111.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,305.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.24609375,18000.0,0.0,0.0,0.1786523312330246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771914005279541,0.2771959900856018,-4.591449396684766e-06,0.0,0.0001813094131648,0.0,0.0,12.310040473937988,0.0,0.0,0.0,0.3033740222454071,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631232783198356,-1615.5810546875,304.14605712890625,0.7321488857269287,0.1132788434624672,0.1024356558918953,293.0971374511719,297.1499938964844,293.1499938964844,0.0874728262424469,-2166.755126953125,304.144775390625,0.7926072478294373,0.1446090191602707,0.1373963803052902,293.1006164550781,297.1499938964844,293.1499938964844,0.0842179507017135,-1553.281005859375,304.14508056640625,0.7845286726951599,0.1403078436851501,0.0984929427504539,293.099365234375,297.1499938964844,293.1499938964844,0.209675133228302,-4360.1396484375,304.14697265625,0.9990000128746032,0.3215115070343017,0.2764214873313904,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5509134531021118,0.050000000745058,0.2287982851266861,291.1220092773437,291.1499938964844,269.2866516113281,268.58917236328125,283.30029296875,293.230712890625,291.1250305175781,1.0,0.2122602611780166,0.9286030530929564,0.9286030530929564,1.0,1.0,-1.012346267700195,0.4203594923019409,0.5919867157936096,0.223962590098381,0.0,0.0,0.3735657036304474,29.2943172454834,25.0,12.679831504821776,-8034.8701171875,109.32180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,306.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.23046875,18000.0,0.0,0.0,0.180061936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822701930999756,0.2822748124599457,-4.606912625604309e-06,0.0,0.0001827399828471,0.0,0.0,12.604288101196287,0.0,0.0,0.0,0.3045648634433746,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631232783198356,-1615.5810546875,304.14605712890625,0.7321488857269287,0.1132788434624672,0.1024356558918953,293.0971374511719,297.1499938964844,293.1499938964844,0.0874728262424469,-2166.755126953125,304.144775390625,0.7926072478294373,0.1446090191602707,0.1373963803052902,293.1006164550781,297.1499938964844,293.1499938964844,0.0842179507017135,-1553.281005859375,304.14508056640625,0.7845286726951599,0.1403078436851501,0.0984929427504539,293.099365234375,297.1499938964844,293.1499938964844,0.209675133228302,-4360.1396484375,304.14697265625,0.9990000128746032,0.3215115070343017,0.2764214873313904,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5509134531021118,0.050000000745058,0.2287982851266861,291.1220092773437,291.1499938964844,269.2866516113281,268.58917236328125,283.30029296875,293.230712890625,291.1250305175781,1.0,0.2122602611780166,0.9286030530929564,0.9286030530929564,1.0,1.0,-1.012346267700195,0.4203594923019409,0.5919867157936096,0.223962590098381,0.0,0.0,0.3735657036304474,29.2943172454834,25.0,12.679831504821776,-8034.8701171875,109.32180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,306.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.23046875,18000.0,0.0,0.0,0.180061936378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822701930999756,0.2822748124599457,-4.606912625604309e-06,0.0,0.0001827399828471,0.0,0.0,12.604288101196287,0.0,0.0,0.0,0.3045648634433746,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637412369251251,-1626.0504150390625,304.1463317871094,0.7387204766273499,0.114256776869297,0.1032846719026565,293.096923828125,297.1499938964844,293.1499938964844,0.0883199572563171,-2182.979736328125,304.1451110839844,0.8007742762565613,0.1459923088550567,0.1386733949184417,293.10040283203125,297.1499938964844,293.1499938964844,0.0850067064166069,-1564.3897705078125,304.1454162597656,0.7925148010253906,0.1416041254997253,0.0993752405047416,293.09063720703125,297.1499938964844,293.1499938964844,0.204059213399887,-4264.10302734375,304.1570739746094,0.9990000128746032,0.324546217918396,0.2706227898597717,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5554988384246826,0.050000000745058,0.228643849492073,291.1461486816406,291.1499938964844,269.25,268.5538635253906,283.2867431640625,293.2280578613281,291.1474914550781,1.0,0.2106094062328338,0.927988052368164,0.927988052368164,1.0,1.0,-1.008808732032776,0.418764054775238,0.5900447368621826,0.2230681926012039,0.0,0.0,0.3722924590110779,28.42400550842285,28.0,20.939571380615234,-8026.7138671875,107.0373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,306.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.1813518851995468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820886075496673,0.2820932269096374,-4.612659267877461e-06,0.0,0.0001840491167968,0.0,0.0,12.609823226928713,0.0,0.0,0.0,0.304628849029541,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637412369251251,-1626.0504150390625,304.1463317871094,0.7387204766273499,0.114256776869297,0.1032846719026565,293.096923828125,297.1499938964844,293.1499938964844,0.0883199572563171,-2182.979736328125,304.1451110839844,0.8007742762565613,0.1459923088550567,0.1386733949184417,293.10040283203125,297.1499938964844,293.1499938964844,0.0850067064166069,-1564.3897705078125,304.1454162597656,0.7925148010253906,0.1416041254997253,0.0993752405047416,293.09063720703125,297.1499938964844,293.1499938964844,0.204059213399887,-4264.10302734375,304.1570739746094,0.9990000128746032,0.324546217918396,0.2706227898597717,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5554988384246826,0.050000000745058,0.228643849492073,291.1461486816406,291.1499938964844,269.25,268.5538635253906,283.2867431640625,293.2280578613281,291.1474914550781,1.0,0.2106094062328338,0.927988052368164,0.927988052368164,1.0,1.0,-1.008808732032776,0.418764054775238,0.5900447368621826,0.2230681926012039,0.0,0.0,0.3722924590110779,28.42400550842285,28.0,20.939571380615234,-8026.7138671875,107.0373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,306.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.1813518851995468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820886075496673,0.2820932269096374,-4.612659267877461e-06,0.0,0.0001840491167968,0.0,0.0,12.609823226928713,0.0,0.0,0.0,0.304628849029541,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043477416038,-1639.3846435546875,304.1462707519531,0.7421368956565857,0.11524049192667,0.1041566133499145,293.0967102050781,297.1499938964844,293.1499938964844,0.0893367454409599,-2202.89306640625,304.14501953125,0.8050866723060608,0.1473778784275055,0.1399720013141632,293.10015869140625,297.1499938964844,293.1499938964844,0.0859632864594459,-1578.1917724609375,304.14532470703125,0.79671311378479,0.1429077684879303,0.1002760902047157,293.0775451660156,297.1499938964844,293.1499938964844,0.2022994309663772,-4234.79931640625,304.1574401855469,0.9990000128746032,0.328703910112381,0.2688243985176086,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5569216012954712,0.050000000745058,0.2285973876714706,291.1498413085937,291.1499938964844,269.2133483886719,268.5185241699219,283.27008056640625,293.2248229980469,291.1495666503906,1.0,0.2105400413274765,0.9274827241897584,0.9274827241897584,1.0,1.0,-1.0102787017822266,0.419362872838974,0.590915858745575,0.2235197871923446,0.0,0.0,0.3719123601913452,28.19718742370605,31.0,5.627360820770264,-8034.56787109375,106.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84735107421875,306.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.1823212504386901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812934815883636,0.2812980711460113,-4.610374617186608e-06,0.0,0.0001850328844739,0.0,0.0,12.563876152038574,0.0,0.0,0.0,0.3044564425945282,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043477416038,-1639.3846435546875,304.1462707519531,0.7421368956565857,0.11524049192667,0.1041566133499145,293.0967102050781,297.1499938964844,293.1499938964844,0.0893367454409599,-2202.89306640625,304.14501953125,0.8050866723060608,0.1473778784275055,0.1399720013141632,293.10015869140625,297.1499938964844,293.1499938964844,0.0859632864594459,-1578.1917724609375,304.14532470703125,0.79671311378479,0.1429077684879303,0.1002760902047157,293.0775451660156,297.1499938964844,293.1499938964844,0.2022994309663772,-4234.79931640625,304.1574401855469,0.9990000128746032,0.328703910112381,0.2688243985176086,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5569216012954712,0.050000000745058,0.2285973876714706,291.1498413085937,291.1499938964844,269.2133483886719,268.5185241699219,283.27008056640625,293.2248229980469,291.1495666503906,1.0,0.2105400413274765,0.9274827241897584,0.9274827241897584,1.0,1.0,-1.0102787017822266,0.419362872838974,0.590915858745575,0.2235197871923446,0.0,0.0,0.3719123601913452,28.19718742370605,31.0,5.627360820770264,-8034.56787109375,106.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84735107421875,306.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.1823212504386901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812934815883636,0.2812980711460113,-4.610374617186608e-06,0.0,0.0001850328844739,0.0,0.0,12.563876152038574,0.0,0.0,0.0,0.3044564425945282,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653503164649009,-1654.3455810546875,304.1461181640625,0.7428120374679565,0.1162410154938697,0.1050596311688423,293.0964660644531,297.1499938964844,293.1499938964844,0.0904463157057762,-2224.78564453125,304.14483642578125,0.8061050176620483,0.1487765312194824,0.1412993818521499,293.099853515625,297.1499938964844,293.1499938964844,0.0870152562856674,-1593.49853515625,304.1451416015625,0.7976616621017456,0.1442314982414245,0.1012031137943267,293.0694274902344,297.1499938964844,293.1499938964844,0.2037622779607772,-4260.62548828125,304.1524353027344,0.9990000128746032,0.3322015702724457,0.2704443335533142,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.555639922618866,0.050000000745058,0.2286390364170074,291.14404296875,291.1499938964844,269.1766662597656,268.4831848144531,283.2506408691406,293.2210388183594,291.1429748535156,1.0,0.2117855548858642,0.9269773364067078,0.9269773364067078,1.0,1.0,-1.0160614252090454,0.4218519628047943,0.5942094922065735,0.2251234948635101,0.0,0.0,0.3730300962924957,28.498735427856445,34.0,-6.663496971130371,-8078.24169921875,108.78282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1830786913633346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281987726688385,0.2819923162460327,-4.610758878698107e-06,0.0,0.0001858015893958,0.0,0.0,12.599872589111328,0.0,0.0,0.0,0.304597407579422,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653503164649009,-1654.3455810546875,304.1461181640625,0.7428120374679565,0.1162410154938697,0.1050596311688423,293.0964660644531,297.1499938964844,293.1499938964844,0.0904463157057762,-2224.78564453125,304.14483642578125,0.8061050176620483,0.1487765312194824,0.1412993818521499,293.099853515625,297.1499938964844,293.1499938964844,0.0870152562856674,-1593.49853515625,304.1451416015625,0.7976616621017456,0.1442314982414245,0.1012031137943267,293.0694274902344,297.1499938964844,293.1499938964844,0.2037622779607772,-4260.62548828125,304.1524353027344,0.9990000128746032,0.3322015702724457,0.2704443335533142,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.555639922618866,0.050000000745058,0.2286390364170074,291.14404296875,291.1499938964844,269.1766662597656,268.4831848144531,283.2506408691406,293.2210388183594,291.1429748535156,1.0,0.2117855548858642,0.9269773364067078,0.9269773364067078,1.0,1.0,-1.0160614252090454,0.4218519628047943,0.5942094922065735,0.2251234948635101,0.0,0.0,0.3730300962924957,28.498735427856445,34.0,-6.663496971130371,-8078.24169921875,108.78282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1830786913633346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281987726688385,0.2819923162460327,-4.610758878698107e-06,0.0,0.0001858015893958,0.0,0.0,12.599872589111328,0.0,0.0,0.0,0.304597407579422,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657951384782791,-1662.2579345703125,304.14599609375,0.7422831654548645,0.1167459785938263,0.1055217906832695,293.0963439941406,297.1499938964844,293.1499938964844,0.0910259932279586,-2236.25439453125,304.14471435546875,0.8055838346481323,0.1494803577661514,0.1419737040996551,293.0997009277344,297.1499938964844,293.1499938964844,0.0875669121742248,-1601.552734375,304.14501953125,0.7971150875091553,0.1448995769023895,0.1016759127378463,293.06842041015625,297.1499938964844,293.1499938964844,0.2055054157972335,-4290.65185546875,304.1488342285156,0.9990000128746032,0.3334251046180725,0.2723201811313629,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5541549921035767,0.050000000745058,0.2286880612373352,291.1390075683594,291.1499938964844,269.1583251953125,268.46551513671875,283.24005126953125,293.21905517578125,291.1376953125,1.0,0.2128346264362335,0.9267246723175048,0.9267246723175048,1.0,1.0,-1.0203027725219729,0.4236909449100494,0.5966118574142456,0.2262830883264541,0.0,0.0,0.3742667734622955,28.81834602355957,34.0,-10.985396385192873,-8112.70361328125,110.2916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.0499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.958984375,18000.0,0.0,0.0,0.1834322661161422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830098867416382,0.2830145061016083,-4.612747034116183e-06,0.0,0.0001861604250734,0.0,0.0,12.656583786010742,0.0,0.0,0.0,0.3048253655433655,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662485808134079,-1670.34521484375,304.1459045410156,0.7412610650062561,0.1172518655657768,0.1059889420866966,293.0962219238281,297.1499938964844,293.1499938964844,0.0916162058711052,-2247.940673828125,304.1446228027344,0.8044723272323608,0.150185689330101,0.142653539776802,293.0995178222656,297.1499938964844,293.1499938964844,0.0881292000412941,-1609.771728515625,304.1448974609375,0.7959855198860168,0.1455695331096649,0.1021532714366912,293.0696105957031,297.1499938964844,293.1499938964844,0.2078235000371933,-4330.275390625,304.14483642578125,0.9990000128746032,0.3342219889163971,0.2747980058193207,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5521948337554932,0.050000000745058,0.2287540137767791,291.1332397460937,291.1499938964844,269.1400146484375,268.4478454589844,283.22900390625,293.2170715332031,291.1318054199219,1.0,0.21412955224514,0.926438331604004,0.926438331604004,1.0,1.0,-1.025305151939392,0.4258655607700348,0.5994395613670349,0.2276425957679748,0.0,0.0,0.3759617507457733,29.23871612548828,37.0,-13.965048789978027,-8155.033203125,112.1608657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,306.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.353515625,18000.0,0.0,0.0,0.1838007122278213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845242023468017,0.2845288217067718,-4.616161277226638e-06,0.0,0.0001865343510871,0.0,0.0,12.741992950439451,0.0,0.0,0.0,0.3051706552505493,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671655461192131,-1686.74658203125,304.145751953125,0.7379329204559326,0.1182589530944824,0.1069312393665313,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123965859413,-2271.623779296875,304.1444091796875,0.8007006645202637,0.1515950113534927,0.1440242528915405,293.0992431640625,297.1499938964844,293.1499938964844,0.0892684608697891,-1626.4334716796875,304.14471435546875,0.792194664478302,0.1469070017337799,0.1031159535050392,293.0790405273437,297.1499938964844,293.1499938964844,0.2139883190393448,-4434.62744140625,304.1362609863281,0.9990000128746032,0.334364116191864,0.2813426256179809,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470545291900635,0.050000000745058,0.2289339303970337,291.1209716796875,291.1499938964844,269.10333251953125,268.4125366210937,283.2056884765625,293.21319580078125,291.1195678710937,1.0,0.2173830270767212,0.9258655309677124,0.9258655309677124,1.0,1.0,-1.0373072624206543,0.431103765964508,0.606203556060791,0.2308855950832367,0.0,0.0,0.3806548714637756,30.363889694213867,40.0,-16.492385864257812,-8260.765625,116.91629791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,306.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.837890625,18000.0,0.0,0.0,0.1846778690814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890309989452362,0.2890356183052063,-4.627649559552083e-06,0.0,0.0001874245645012,0.0,0.0,13.001060485839844,0.0,0.0,0.0,0.3062245547771454,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671655461192131,-1686.74658203125,304.145751953125,0.7379329204559326,0.1182589530944824,0.1069312393665313,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123965859413,-2271.623779296875,304.1444091796875,0.8007006645202637,0.1515950113534927,0.1440242528915405,293.0992431640625,297.1499938964844,293.1499938964844,0.0892684608697891,-1626.4334716796875,304.14471435546875,0.792194664478302,0.1469070017337799,0.1031159535050392,293.0790405273437,297.1499938964844,293.1499938964844,0.2139883190393448,-4434.62744140625,304.1362609863281,0.9990000128746032,0.334364116191864,0.2813426256179809,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5470545291900635,0.050000000745058,0.2289339303970337,291.1209716796875,291.1499938964844,269.10333251953125,268.4125366210937,283.2056884765625,293.21319580078125,291.1195678710937,1.0,0.2173830270767212,0.9258655309677124,0.9258655309677124,1.0,1.0,-1.0373072624206543,0.431103765964508,0.606203556060791,0.2308855950832367,0.0,0.0,0.3806548714637756,30.363889694213867,40.0,-16.492385864257812,-8260.765625,116.91629791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,306.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.837890625,18000.0,0.0,0.0,0.1846778690814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890309989452362,0.2890356183052063,-4.627649559552083e-06,0.0,0.0001874245645012,0.0,0.0,13.001060485839844,0.0,0.0,0.0,0.3062245547771454,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680769234895706,-1703.0933837890625,304.1456604003906,0.7332916855812073,0.1192486062645912,0.1078723296523094,293.0958251953125,297.1499938964844,293.1499938964844,0.0940108299255371,-2295.323486328125,304.144287109375,0.795320451259613,0.1529927849769592,0.1453988701105117,293.0990600585937,297.1499938964844,293.1499938964844,0.0904063433408737,-1643.06982421875,304.1445617675781,0.7868180871009827,0.1482285261154174,0.1040790602564811,293.0975646972656,297.1499938964844,293.1499938964844,0.2218944877386093,-4566.90283203125,304.127685546875,0.9990000128746032,0.3324264287948608,0.289667397737503,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5407145023345947,0.050000000745058,0.229171335697174,291.10919189453125,291.1499938964844,269.0666809082031,268.377197265625,283.1809997558594,293.2097473144531,291.1079406738281,1.0,0.2213822901248932,0.9252927899360656,0.9252927899360656,1.0,1.0,-1.0515190362930298,0.4373355507850647,0.6141834855079651,0.2347017079591751,0.0,0.0,0.3868942260742187,31.82779693603516,28.0,-16.218488693237305,-8389.5458984375,122.90786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,306.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.580078125,18000.0,0.0,0.0,0.1858831942081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295379638671875,0.2953842878341675,-4.64536151412176e-06,0.0,0.0001886478130472,0.0,0.0,13.373865127563477,0.0,0.0,0.0,0.3077494204044342,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680769234895706,-1703.0933837890625,304.1456604003906,0.7332916855812073,0.1192486062645912,0.1078723296523094,293.0958251953125,297.1499938964844,293.1499938964844,0.0940108299255371,-2295.323486328125,304.144287109375,0.795320451259613,0.1529927849769592,0.1453988701105117,293.0990600585937,297.1499938964844,293.1499938964844,0.0904063433408737,-1643.06982421875,304.1445617675781,0.7868180871009827,0.1482285261154174,0.1040790602564811,293.0975646972656,297.1499938964844,293.1499938964844,0.2218944877386093,-4566.90283203125,304.127685546875,0.9990000128746032,0.3324264287948608,0.289667397737503,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5407145023345947,0.050000000745058,0.229171335697174,291.10919189453125,291.1499938964844,269.0666809082031,268.377197265625,283.1809997558594,293.2097473144531,291.1079406738281,1.0,0.2213822901248932,0.9252927899360656,0.9252927899360656,1.0,1.0,-1.0515190362930298,0.4373355507850647,0.6141834855079651,0.2347017079591751,0.0,0.0,0.3868942260742187,31.82779693603516,28.0,-16.218488693237305,-8389.5458984375,122.90786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,306.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.580078125,18000.0,0.0,0.0,0.1858831942081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295379638671875,0.2953842878341675,-4.64536151412176e-06,0.0,0.0001886478130472,0.0,0.0,13.373865127563477,0.0,0.0,0.0,0.3077494204044342,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688248947262764,-1716.3338623046875,304.1458740234375,0.7383318543434143,0.120259016752243,0.108747623860836,293.0955810546875,297.1499938964844,293.1499938964844,0.0950308591127395,-2315.209716796875,304.1445007324219,0.8016226291656494,0.1544136554002761,0.1467080116271972,293.09881591796875,297.1499938964844,293.1499938964844,0.091365285217762,-1656.8963623046875,304.1448059082031,0.7929859757423401,0.1495684385299682,0.1049902364611625,293.1121520996094,297.1499938964844,293.1499938964844,0.2184733748435974,-4506.65283203125,304.1414489746094,0.9990000128746032,0.3307499289512634,0.2856269478797912,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5437545776367188,0.050000000745058,0.2290549278259277,291.1117858886719,291.1499938964844,269.0299987792969,268.34185791015625,283.1666564941406,293.2066345214844,291.1147766113281,1.0,0.2197208106517791,0.9245644807815552,0.9245644807815552,1.0,1.0,-1.0502541065216064,0.4366522133350372,0.6136019229888916,0.2346058487892151,0.0,0.0,0.3922698199748993,31.195661544799805,25.0,12.320801734924316,-8463.94140625,121.47110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.794921875,18000.0,0.0,0.0,0.1874677240848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023693859577179,0.3023740649223327,-4.668269866670016e-06,0.0,0.0001902559015434,0.0,0.0,13.799016952514648,0.0,0.0,0.0,0.3094778954982757,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688248947262764,-1716.3338623046875,304.1458740234375,0.7383318543434143,0.120259016752243,0.108747623860836,293.0955810546875,297.1499938964844,293.1499938964844,0.0950308591127395,-2315.209716796875,304.1445007324219,0.8016226291656494,0.1544136554002761,0.1467080116271972,293.09881591796875,297.1499938964844,293.1499938964844,0.091365285217762,-1656.8963623046875,304.1448059082031,0.7929859757423401,0.1495684385299682,0.1049902364611625,293.1121520996094,297.1499938964844,293.1499938964844,0.2184733748435974,-4506.65283203125,304.1414489746094,0.9990000128746032,0.3307499289512634,0.2856269478797912,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5437545776367188,0.050000000745058,0.2290549278259277,291.1117858886719,291.1499938964844,269.0299987792969,268.34185791015625,283.1666564941406,293.2066345214844,291.1147766113281,1.0,0.2197208106517791,0.9245644807815552,0.9245644807815552,1.0,1.0,-1.0502541065216064,0.4366522133350372,0.6136019229888916,0.2346058487892151,0.0,0.0,0.3922698199748993,31.195661544799805,25.0,12.320801734924316,-8463.94140625,121.47110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.794921875,18000.0,0.0,0.0,0.1874677240848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023693859577179,0.3023740649223327,-4.668269866670016e-06,0.0,0.0001902559015434,0.0,0.0,13.799016952514648,0.0,0.0,0.0,0.3094778954982757,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251731038093,-1726.677734375,304.146240234375,0.7463145852088928,0.1212754175066948,0.1096193641424179,293.0953674316406,297.1499938964844,293.1499938964844,0.0958703681826591,-2331.195068359375,304.1449279785156,0.8111743330955505,0.1558393239974975,0.148012489080429,293.0986022949219,297.1499938964844,293.1499938964844,0.0921471416950225,-1667.90087890625,304.1452331542969,0.8025308847427368,0.1509112864732742,0.1058961302042007,293.1053161621094,297.1499938964844,293.1499938964844,0.2113660424947738,-4385.44287109375,304.156005859375,0.9990000128746032,0.3330584466457367,0.2781961858272552,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5495153665542603,0.050000000745058,0.2288459688425064,291.1380615234375,291.1499938964844,268.99334716796875,268.3065185546875,283.1554260253906,293.2034912109375,291.1401062011719,1.0,0.2172739505767822,0.9238362312316896,0.9238362312316896,1.0,1.0,-1.044782638549805,0.4341274201869964,0.6106552481651306,0.2333488464355468,0.0,0.0,0.3919872641563415,30.00993537902832,28.0,25.701261520385746,-8453.7392578125,118.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,306.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1890911906957626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035317063331604,0.3035363852977752,-4.679585345002124e-06,0.0,0.0001919035130413,0.0,0.0,13.890958786010742,0.0,0.0,0.0,0.3098931312561035,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251731038093,-1726.677734375,304.146240234375,0.7463145852088928,0.1212754175066948,0.1096193641424179,293.0953674316406,297.1499938964844,293.1499938964844,0.0958703681826591,-2331.195068359375,304.1449279785156,0.8111743330955505,0.1558393239974975,0.148012489080429,293.0986022949219,297.1499938964844,293.1499938964844,0.0921471416950225,-1667.90087890625,304.1452331542969,0.8025308847427368,0.1509112864732742,0.1058961302042007,293.1053161621094,297.1499938964844,293.1499938964844,0.2113660424947738,-4385.44287109375,304.156005859375,0.9990000128746032,0.3330584466457367,0.2781961858272552,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5495153665542603,0.050000000745058,0.2288459688425064,291.1380615234375,291.1499938964844,268.99334716796875,268.3065185546875,283.1554260253906,293.2034912109375,291.1401062011719,1.0,0.2172739505767822,0.9238362312316896,0.9238362312316896,1.0,1.0,-1.044782638549805,0.4341274201869964,0.6106552481651306,0.2333488464355468,0.0,0.0,0.3919872641563415,30.00993537902832,28.0,25.701261520385746,-8453.7392578125,118.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,306.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1890911906957626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035317063331604,0.3035363852977752,-4.679585345002124e-06,0.0,0.0001919035130413,0.0,0.0,13.890958786010742,0.0,0.0,0.0,0.3098931312561035,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697697475552558,-1732.7457275390625,304.14630126953125,0.7492355704307556,0.1217821612954139,0.1100628897547721,293.09527587890625,297.1499938964844,293.1499938964844,0.0963438376784324,-2340.345703125,304.1449890136719,0.8145051598548889,0.156549870967865,0.1486721783876419,293.0984802246094,297.1499938964844,293.1499938964844,0.0925900861620903,-1674.2379150390625,304.1452941894531,0.8059840798377991,0.151581197977066,0.1063547655940055,293.0972900390625,297.1499938964844,293.1499938964844,0.2091210484504699,-4347.56787109375,304.158935546875,0.9990000128746032,0.3352016806602478,0.2758844792842865,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5513361692428589,0.050000000745058,0.2287827432155609,291.14532470703125,291.1499938964844,268.9750061035156,268.2888488769531,283.1486511230469,293.2017822265625,291.1465148925781,1.0,0.2167351692914962,0.9234721064567566,0.9234721064567566,1.0,1.0,-1.04380464553833,0.4336502254009247,0.6101544499397278,0.2331646084785461,0.0,0.0,0.3915559351444244,29.660926818847656,28.0,20.82555389404297,-8446.666015625,117.20038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,306.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1898025423288345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031284809112549,0.3031331598758697,-4.679798166762339e-06,0.0,0.0001926254626596,0.0,0.0,13.870397567749023,0.0,0.0,0.0,0.3098257780075073,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701468288898468,-1739.4681396484375,304.1462707519531,0.7512223124504089,0.1222896948456764,0.1105116754770279,293.0951843261719,297.1499938964844,293.1499938964844,0.0968568474054336,-2350.34228515625,304.1449584960937,0.8167529702186584,0.1572605073451995,0.1493367701768875,293.098388671875,297.1499938964844,293.1499938964844,0.0930718705058097,-1681.193359375,304.145263671875,0.8083052039146423,0.1522524505853653,0.106817714869976,293.0890808105469,297.1499938964844,293.1499938964844,0.2079616785049438,-4328.2822265625,304.1593933105469,0.9990000128746032,0.3374794423580169,0.2747069895267486,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5522661805152893,0.050000000745058,0.2287509143352508,291.1482849121094,291.1499938964844,268.9566650390625,268.27117919921875,283.1407470703125,293.19989013671875,291.1484375,1.0,0.2165759950876236,0.9232138395309448,0.9232138395309448,1.0,1.0,-1.0442442893981934,0.4337999224662781,0.6104443669319153,0.2333658039569854,0.0,0.0,0.3913505673408508,29.4991512298584,31.0,12.258049011230469,-8447.01171875,117.01681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81414794921875,306.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.190440371632576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027468621730804,0.3027515411376953,-4.678908680944005e-06,0.0,0.0001932727609528,0.0,0.0,13.847951889038086,0.0,0.0,0.0,0.3097429871559143,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745660424232,-1754.387451171875,304.1461486816406,0.7530332207679749,0.1233139857649803,0.1114298179745674,293.094970703125,297.1499938964844,293.1499938964844,0.0979714691638946,-2372.194091796875,304.144775390625,0.8188672661781311,0.1586889326572418,0.1506854742765426,293.0981750488281,297.1499938964844,293.1499938964844,0.0941238328814506,-1696.489013671875,304.14508056640625,0.810444712638855,0.1536066681146621,0.1077611148357391,293.076171875,297.1499938964844,293.1499938964844,0.2081099152565002,-4331.818359375,304.1559143066406,0.9990000128746032,0.3416579961776733,0.2749318480491638,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5520883798599243,0.050000000745058,0.2287568598985672,291.1449890136719,291.1499938964844,268.9200134277344,268.23583984375,283.1225280761719,293.19561767578125,291.1441955566406,1.0,0.2172903418540954,0.9226972460746764,0.9226972460746764,1.0,1.0,-1.048373103141785,0.4355408847332001,0.6128321886062622,0.2346159219741821,0.0,0.0,0.3921568393707275,29.591642379760746,34.0,-2.3999059200286865,-8477.2109375,118.15843963623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341979980469,306.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.341796875,18000.0,0.0,0.0,0.1915458589792251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031436800956726,0.3031483590602875,-4.678651293943403e-06,0.0,0.000194394684513,0.0,0.0,13.8680419921875,0.0,0.0,0.0,0.3098247349262237,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745660424232,-1754.387451171875,304.1461486816406,0.7530332207679749,0.1233139857649803,0.1114298179745674,293.094970703125,297.1499938964844,293.1499938964844,0.0979714691638946,-2372.194091796875,304.144775390625,0.8188672661781311,0.1586889326572418,0.1506854742765426,293.0981750488281,297.1499938964844,293.1499938964844,0.0941238328814506,-1696.489013671875,304.14508056640625,0.810444712638855,0.1536066681146621,0.1077611148357391,293.076171875,297.1499938964844,293.1499938964844,0.2081099152565002,-4331.818359375,304.1559143066406,0.9990000128746032,0.3416579961776733,0.2749318480491638,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5520883798599243,0.050000000745058,0.2287568598985672,291.1449890136719,291.1499938964844,268.9200134277344,268.23583984375,283.1225280761719,293.19561767578125,291.1441955566406,1.0,0.2172903418540954,0.9226972460746764,0.9226972460746764,1.0,1.0,-1.048373103141785,0.4355408847332001,0.6128321886062622,0.2346159219741821,0.0,0.0,0.3921568393707275,29.591642379760746,34.0,-2.3999059200286865,-8477.2109375,118.15843963623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341979980469,306.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.341796875,18000.0,0.0,0.0,0.1915458589792251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031436800956726,0.3031483590602875,-4.678651293943403e-06,0.0,0.000194394684513,0.0,0.0,13.8680419921875,0.0,0.0,0.0,0.3098247349262237,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589946627616,-1770.44677734375,304.1459655761719,0.7523422241210938,0.1243475079536438,0.1123735904693603,293.0947570800781,297.1499938964844,293.1499938964844,0.0991557314991951,-2395.454345703125,304.1445617675781,0.8183013200759888,0.1601267457008361,0.1520603895187378,293.097900390625,297.1499938964844,293.1499938964844,0.0952458828687667,-1712.853271484375,304.1448669433594,0.8098175525665283,0.1549742817878723,0.1087271869182586,293.0712890625,297.1499938964844,293.1499938964844,0.2110451012849807,-4382.39697265625,304.14898681640625,0.9990000128746032,0.3445372879505157,0.2780984342098236,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5495918393135071,0.050000000745058,0.2288429886102676,291.13604736328125,291.1499938964844,268.8833312988281,268.20050048828125,283.1015319824219,293.1909484863281,291.13482666015625,1.0,0.2191854417324066,0.922180712223053,0.922180712223053,1.0,1.0,-1.0562186241149902,0.4389363527297973,0.6172823309898376,0.2368291318416595,0.0,0.0,0.3945778608322143,30.16335868835449,37.0,-11.199478149414062,-8543.154296875,121.05950927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550109863281,306.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.1925563961267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053241968154907,0.3053288757801056,-4.683513907366432e-06,0.0,0.0001954202598426,0.0,0.0,13.995967864990234,0.0,0.0,0.0,0.3103419840335846,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589946627616,-1770.44677734375,304.1459655761719,0.7523422241210938,0.1243475079536438,0.1123735904693603,293.0947570800781,297.1499938964844,293.1499938964844,0.0991557314991951,-2395.454345703125,304.1445617675781,0.8183013200759888,0.1601267457008361,0.1520603895187378,293.097900390625,297.1499938964844,293.1499938964844,0.0952458828687667,-1712.853271484375,304.1448669433594,0.8098175525665283,0.1549742817878723,0.1087271869182586,293.0712890625,297.1499938964844,293.1499938964844,0.2110451012849807,-4382.39697265625,304.14898681640625,0.9990000128746032,0.3445372879505157,0.2780984342098236,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5495918393135071,0.050000000745058,0.2288429886102676,291.13604736328125,291.1499938964844,268.8833312988281,268.20050048828125,283.1015319824219,293.1909484863281,291.13482666015625,1.0,0.2191854417324066,0.922180712223053,0.922180712223053,1.0,1.0,-1.0562186241149902,0.4389363527297973,0.6172823309898376,0.2368291318416595,0.0,0.0,0.3945778608322143,30.16335868835449,37.0,-11.199478149414062,-8543.154296875,121.05950927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550109863281,306.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.1925563961267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053241968154907,0.3053288757801056,-4.683513907366432e-06,0.0,0.0001954202598426,0.0,0.0,13.995967864990234,0.0,0.0,0.0,0.3103419840335846,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.072770856320858,-1787.0780029296875,304.1457824707031,0.7496369481086731,0.1253792494535446,0.1133323833346366,293.0945739746094,297.1499938964844,293.1499938964844,0.1003793478012085,-2419.4609375,304.1443176269531,0.8155611753463745,0.1615665107965469,0.1534537971019745,293.09765625,297.1499938964844,293.1499938964844,0.0964057072997093,-1729.7703857421875,304.1446533203125,0.80692458152771,0.1563438773155212,0.1097077056765556,293.0760498046875,297.1499938964844,293.1499938964844,0.216271698474884,-4470.96435546875,304.1405944824219,0.9990000128746032,0.3455847799777984,0.2836561203002929,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5452628135681152,0.050000000745058,0.2289983183145523,291.1246643066406,291.1499938964844,268.8466796875,268.1651611328125,283.07830810546875,293.18621826171875,291.1233825683594,1.0,0.2220556885004043,0.9215488433837892,0.9215488433837892,1.0,1.0,-1.067075252532959,0.443678617477417,0.623396635055542,0.2398090958595276,0.0,0.0,0.3987055420875549,31.146833419799805,40.0,-15.109524726867676,-8640.5087890625,125.4848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.46484375,18000.0,0.0,0.0,0.1936445087194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094750344753265,0.3094797134399414,-4.694754352385644e-06,0.0,0.0001965245610335,0.0,0.0,14.246460914611816,0.0,0.0,0.0,0.3113617300987243,4.0,0.0,1.0
