time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325320,293.110595703125,297.1499938964844,293.1499938964844,0.072770856320858,-1787.0780029296875,304.1457824707031,0.7496369481086731,0.1253792494535446,0.1133323833346366,293.0945739746094,297.1499938964844,293.1499938964844,0.1003793478012085,-2419.4609375,304.1443176269531,0.8155611753463745,0.1615665107965469,0.1534537971019745,293.09765625,297.1499938964844,293.1499938964844,0.0964057072997093,-1729.7703857421875,304.1446533203125,0.80692458152771,0.1563438773155212,0.1097077056765556,293.0760498046875,297.1499938964844,293.1499938964844,0.216271698474884,-4470.96435546875,304.1405944824219,0.9990000128746032,0.3455847799777984,0.2836561203002929,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5452628135681152,0.050000000745058,0.2289983183145523,291.1246643066406,291.1499938964844,268.8466796875,268.1651611328125,283.07830810546875,293.18621826171875,291.1233825683594,1.0,0.2220556885004043,0.9215488433837892,0.9215488433837892,1.0,1.0,-1.067075252532959,0.443678617477417,0.623396635055542,0.2398090958595276,0.0,0.0,0.3987055420875549,31.146833419799805,40.0,-15.109524726867676,-8640.5087890625,125.4848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,306.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.46484375,18000.0,0.0,0.0,0.1936445087194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094750344753265,0.3094797134399414,-4.694754352385644e-06,0.0,0.0001965245610335,0.0,0.0,14.246460914611816,0.0,0.0,0.0,0.3113617300987243,4.0,0.0,1.0
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736844465136528,-1803.7845458984373,304.1456604003906,0.7454137206077576,0.1263970583677292,0.1142935305833816,293.09442138671875,297.1499938964844,293.1499938964844,0.1016153395175933,-2443.640625,304.1441650390625,0.8110738396644592,0.1629981398582458,0.1548547744750976,293.0975036621094,297.1499938964844,293.1499938964844,0.097574271261692,-1746.78466796875,304.1444702148437,0.8021796345710754,0.1577018201351165,0.1106919273734092,293.0906982421875,297.1499938964844,293.1499938964844,0.2234173119068145,-4590.58056640625,304.1318359375,0.9990000128746032,0.3445048332214355,0.2911879122257232,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.539588212966919,0.050000000745058,0.229214608669281,291.1131896972656,291.1499938964844,268.8099975585937,268.1298217773437,283.05322265625,293.18170166015625,291.1119689941406,1.0,0.225733682513237,0.9209169745445251,0.9209169745445251,1.0,1.0,-1.0803909301757812,0.4495365023612976,0.6308544278144836,0.2434057295322418,0.0,0.0,0.4043887853622436,32.49098205566406,43.0,-15.73617458343506,-8763.857421875,131.27413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,306.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.169921875,18000.0,0.0,0.0,0.194979578256607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155625164508819,0.3155672252178192,-4.712895133707207e-06,0.0,0.0001978794898604,0.0,0.0,14.622200012207031,0.0,0.0,0.0,0.3128968775272369,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736844465136528,-1803.7845458984373,304.1456604003906,0.7454137206077576,0.1263970583677292,0.1142935305833816,293.09442138671875,297.1499938964844,293.1499938964844,0.1016153395175933,-2443.640625,304.1441650390625,0.8110738396644592,0.1629981398582458,0.1548547744750976,293.0975036621094,297.1499938964844,293.1499938964844,0.097574271261692,-1746.78466796875,304.1444702148437,0.8021796345710754,0.1577018201351165,0.1106919273734092,293.0906982421875,297.1499938964844,293.1499938964844,0.2234173119068145,-4590.58056640625,304.1318359375,0.9990000128746032,0.3445048332214355,0.2911879122257232,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.539588212966919,0.050000000745058,0.229214608669281,291.1131896972656,291.1499938964844,268.8099975585937,268.1298217773437,283.05322265625,293.18170166015625,291.1119689941406,1.0,0.225733682513237,0.9209169745445251,0.9209169745445251,1.0,1.0,-1.0803909301757812,0.4495365023612976,0.6308544278144836,0.2434057295322418,0.0,0.0,0.4043887853622436,32.49098205566406,43.0,-15.73617458343506,-8763.857421875,131.27413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,306.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.169921875,18000.0,0.0,0.0,0.194979578256607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155625164508819,0.3155672252178192,-4.712895133707207e-06,0.0,0.0001978794898604,0.0,0.0,14.622200012207031,0.0,0.0,0.0,0.3128968775272369,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741368979215622,-1812.0704345703125,304.1456298828125,0.7428852915763855,0.1268977224826812,0.1147715300321579,293.0943908691406,297.1499938964844,293.1499938964844,0.1022326797246933,-2455.6875,304.14410400390625,0.8082833886146545,0.1637080609798431,0.1555547565221786,293.09747314453125,297.1499938964844,293.1499938964844,0.0981560871005058,-1755.23974609375,304.1444396972656,0.7992888689041138,0.1583727598190307,0.1111823320388794,293.1016540527344,297.1499938964844,293.1499938964844,0.2276076078414917,-4660.1259765625,304.1275329589844,0.9990000128746032,0.343107521533966,0.2955749332904815,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5363984107971191,0.050000000745058,0.2293432056903839,291.10772705078125,291.1499938964844,268.7916564941406,268.1121520996094,283.04010009765625,293.1795959472656,291.1065673828125,1.0,0.2278265953063964,0.9206010103225708,0.9206010103225708,1.0,1.0,-1.087813138961792,0.4528167843818664,0.6349962949752808,0.2453911006450653,0.0,0.0,0.4077575504779815,33.28358840942383,43.0,-15.38038444519043,-8833.6025390625,134.63609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,306.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.072265625,18000.0,0.0,0.0,0.1957863122224807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192951679229736,0.3192998766899109,-4.724572136183269e-06,0.0,0.0001986982242669,0.0,0.0,14.856440544128418,0.0,0.0,0.0,0.313855230808258,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745846331119537,-1820.27685546875,304.1455993652344,0.7401512861251831,0.1273919194936752,0.1152464896440506,293.0943908691406,297.1499938964844,293.1499938964844,0.1028475165367126,-2467.6640625,304.14404296875,0.805167019367218,0.1644129604101181,0.1562529504299163,293.09747314453125,297.1499938964844,293.1499938964844,0.0987340733408927,-1763.626953125,304.1443786621094,0.7961340546607971,0.1590370833873748,0.1116703227162361,293.11492919921875,297.1499938964844,293.1499938964844,0.2321559935808181,-4735.17529296875,304.12335205078125,0.9990000128746032,0.3411141633987427,0.3003138303756714,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5330489873886108,0.050000000745058,0.2294842898845672,291.1025390625,291.1499938964844,268.7733459472656,268.094482421875,283.0266418457031,293.1776123046875,291.1014709472656,1.0,0.2300643473863601,0.9202059507369996,0.9202059507369996,1.0,1.0,-1.0956640243530271,0.456294298171997,0.639369785785675,0.2474758327007293,0.0,0.0,0.4114424586296081,34.14935302734375,31.0,-14.740870475769045,-8907.939453125,138.2873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,306.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.01171875,18000.0,0.0,0.0,0.196706086397171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234651386737823,0.323469877243042,-4.7379935494973324e-06,0.0,0.0001996316714212,0.0,0.0,15.12131118774414,0.0,0.0,0.0,0.3149391114711761,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753103345632553,-1833.3697509765625,304.1458740234375,0.7445682883262634,0.1284082531929016,0.1161294505000114,293.0942687988281,297.1499938964844,293.1499938964844,0.1038810610771179,-2487.472900390625,304.14434814453125,0.8105219006538391,0.1658504158258438,0.1575804352760315,293.0971984863281,297.1499938964844,293.1499938964844,0.0997121557593345,-1777.592529296875,304.1446533203125,0.8015275001525879,0.1604227423667907,0.1126071214675903,293.1355895996094,297.1499938964844,293.1499938964844,0.2293396294116974,-4684.94482421875,304.1375732421875,0.9990000128746032,0.3377684652805328,0.296930193901062,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5354301333427429,0.050000000745058,0.229383036494255,291.1069030761719,291.1499938964844,268.7366638183594,268.0591125488281,283.0118103027344,293.1737060546875,291.1099548339844,1.0,0.2286832332611084,0.9194158315658568,0.9194158315658568,1.0,1.0,-1.0952682495117188,0.4559632539749145,0.6393049359321594,0.2476810812950134,0.0,0.0,0.417361706495285,33.61198043823242,25.0,14.120397567749023,-8992.0380859375,137.18092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,306.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.71875,18000.0,0.0,0.0,0.1988387703895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318418264389038,0.3318465948104858,-4.768758572026854e-06,0.0,0.0002017960650846,0.0,0.0,15.67161464691162,0.0,0.0,0.0,0.3171671330928802,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753103345632553,-1833.3697509765625,304.1458740234375,0.7445682883262634,0.1284082531929016,0.1161294505000114,293.0942687988281,297.1499938964844,293.1499938964844,0.1038810610771179,-2487.472900390625,304.14434814453125,0.8105219006538391,0.1658504158258438,0.1575804352760315,293.0971984863281,297.1499938964844,293.1499938964844,0.0997121557593345,-1777.592529296875,304.1446533203125,0.8015275001525879,0.1604227423667907,0.1126071214675903,293.1355895996094,297.1499938964844,293.1499938964844,0.2293396294116974,-4684.94482421875,304.1375732421875,0.9990000128746032,0.3377684652805328,0.296930193901062,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5354301333427429,0.050000000745058,0.229383036494255,291.1069030761719,291.1499938964844,268.7366638183594,268.0591125488281,283.0118103027344,293.1737060546875,291.1099548339844,1.0,0.2286832332611084,0.9194158315658568,0.9194158315658568,1.0,1.0,-1.0952682495117188,0.4559632539749145,0.6393049359321594,0.2476810812950134,0.0,0.0,0.417361706495285,33.61198043823242,25.0,14.120397567749023,-8992.0380859375,137.18092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,306.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.71875,18000.0,0.0,0.0,0.1988387703895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318418264389038,0.3318465948104858,-4.768758572026854e-06,0.0,0.0002017960650846,0.0,0.0,15.67161464691162,0.0,0.0,0.0,0.3171671330928802,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758593082427978,-1842.93359375,304.1463317871094,0.7542373538017273,0.1294397562742233,0.1169978231191635,293.09405517578125,297.1499938964844,293.1499938964844,0.104690745472908,-2502.531982421875,304.1448669433594,0.8212315440177917,0.1673003882169723,0.1588900983333587,293.0970153808594,297.1499938964844,293.1499938964844,0.1004776433110237,-1788.190673828125,304.1451416015625,0.812652587890625,0.1617990434169769,0.1135328263044357,293.13153076171875,297.1499938964844,293.1499938964844,0.2201727479696273,-4529.6923828125,304.156982421875,0.9990000128746032,0.338905781507492,0.287319153547287,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5424714684486389,0.050000000745058,0.229102224111557,291.13653564453125,291.1499938964844,268.70001220703125,268.0237731933594,283.0033569335937,293.1697692871094,291.1393127441406,1.0,0.2252395451068878,0.9186257123947144,0.9186257123947144,1.0,1.0,-1.0871214866638184,0.4521603882312774,0.6349610686302185,0.24588143825531,0.0,0.0,0.4171317219734192,32.005977630615234,28.0,32.07106399536133,-8973.43359375,132.09344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008972167969,306.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.287109375,18000.0,0.0,0.0,0.2009690403938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335126042366028,0.3335174024105072,-4.784325938089751e-06,0.0,0.0002039580285781,0.0,0.0,15.81104850769043,0.0,0.0,0.0,0.3177633583545685,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758593082427978,-1842.93359375,304.1463317871094,0.7542373538017273,0.1294397562742233,0.1169978231191635,293.09405517578125,297.1499938964844,293.1499938964844,0.104690745472908,-2502.531982421875,304.1448669433594,0.8212315440177917,0.1673003882169723,0.1588900983333587,293.0970153808594,297.1499938964844,293.1499938964844,0.1004776433110237,-1788.190673828125,304.1451416015625,0.812652587890625,0.1617990434169769,0.1135328263044357,293.13153076171875,297.1499938964844,293.1499938964844,0.2201727479696273,-4529.6923828125,304.156982421875,0.9990000128746032,0.338905781507492,0.287319153547287,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5424714684486389,0.050000000745058,0.229102224111557,291.13653564453125,291.1499938964844,268.70001220703125,268.0237731933594,283.0033569335937,293.1697692871094,291.1393127441406,1.0,0.2252395451068878,0.9186257123947144,0.9186257123947144,1.0,1.0,-1.0871214866638184,0.4521603882312774,0.6349610686302185,0.24588143825531,0.0,0.0,0.4171317219734192,32.005977630615234,28.0,32.07106399536133,-8973.43359375,132.09344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008972167969,306.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.287109375,18000.0,0.0,0.0,0.2009690403938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335126042366028,0.3335174024105072,-4.784325938089751e-06,0.0,0.0002039580285781,0.0,0.0,15.81104850769043,0.0,0.0,0.0,0.3177633583545685,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.07651337236166,-1854.64892578125,304.1464538574219,0.7609332203865051,0.1304618716239929,0.1178877726197242,293.0939636230469,297.1499938964844,293.1499938964844,0.1056324988603591,-2520.373779296875,304.1449890136719,0.8283672332763672,0.1687406599521637,0.160221517086029,293.0971374511719,297.1499938964844,293.1499938964844,0.1013291701674461,-1800.190673828125,304.14532470703125,0.8197580575942993,0.1631180346012115,0.1144360676407814,293.11181640625,297.1499938964844,293.1499938964844,0.2147402316331863,-4438.84228515625,304.163330078125,0.9990000128746032,0.3433640301227569,0.2817809581756592,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5467122793197632,0.050000000745058,0.2289446741342544,291.1536560058594,291.1499938964844,268.663330078125,267.9884338378906,282.9909973144531,293.1654357910156,291.1541748046875,1.0,0.2237530946731567,0.91799396276474,0.91799396276474,1.0,1.0,-1.084031343460083,0.4506516456604004,0.6333796977996826,0.2453345954418182,0.0,0.0,0.4152711629867553,31.127731323242188,31.0,19.3721866607666,-8946.1201171875,129.68606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,306.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.671875,18000.0,0.0,0.0,0.2026832997798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315292298793793,0.3315339982509613,-4.781393727171235e-06,0.0,0.0002056977828033,0.0,0.0,15.6923246383667,0.0,0.0,0.0,0.3173139989376068,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.07651337236166,-1854.64892578125,304.1464538574219,0.7609332203865051,0.1304618716239929,0.1178877726197242,293.0939636230469,297.1499938964844,293.1499938964844,0.1056324988603591,-2520.373779296875,304.1449890136719,0.8283672332763672,0.1687406599521637,0.160221517086029,293.0971374511719,297.1499938964844,293.1499938964844,0.1013291701674461,-1800.190673828125,304.14532470703125,0.8197580575942993,0.1631180346012115,0.1144360676407814,293.11181640625,297.1499938964844,293.1499938964844,0.2147402316331863,-4438.84228515625,304.163330078125,0.9990000128746032,0.3433640301227569,0.2817809581756592,293.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5467122793197632,0.050000000745058,0.2289446741342544,291.1536560058594,291.1499938964844,268.663330078125,267.9884338378906,282.9909973144531,293.1654357910156,291.1541748046875,1.0,0.2237530946731567,0.91799396276474,0.91799396276474,1.0,1.0,-1.084031343460083,0.4506516456604004,0.6333796977996826,0.2453345954418182,0.0,0.0,0.4152711629867553,31.127731323242188,31.0,19.3721866607666,-8946.1201171875,129.68606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,306.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.671875,18000.0,0.0,0.0,0.2026832997798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315292298793793,0.3315339982509613,-4.781393727171235e-06,0.0,0.0002056977828033,0.0,0.0,15.6923246383667,0.0,0.0,0.0,0.3173139989376068,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772989466786384,-1869.05224609375,304.1463317871094,0.7641493082046509,0.1314807385206222,0.1187945529818534,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456826567649,-2541.7861328125,304.1448059082031,0.8318429589271545,0.1701788902282714,0.1615715622901916,293.0971374511719,297.1499938964844,293.1499938964844,0.1023525670170784,-1814.85888671875,304.1451721191406,0.8231276869773865,0.1644579619169235,0.1153602600097656,293.0934143066406,297.1499938964844,293.1499938964844,0.2132971584796905,-4415.8486328125,304.1611633300781,0.9990000128746032,0.3480728268623352,0.2803484499454498,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5478278398513794,0.050000000745058,0.2289044260978698,291.1529235839844,291.1499938964844,268.6266784667969,267.9530639648437,282.9743347167969,293.1604309082031,291.15240478515625,1.0,0.2238077670335769,0.9173621535301208,0.9173621535301208,1.0,1.0,-1.0860801935195925,0.4514424204826355,0.6346378326416016,0.2461172342300415,0.0,0.0,0.4148335754871368,30.948320388793945,34.0,2.039589166641236,-8958.48046875,129.87379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7498779296875,306.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.203961968421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304458260536194,0.3304505944252014,-4.776006790052634e-06,0.0,0.0002069954643957,0.0,0.0,15.616299629211426,0.0,0.0,0.0,0.3170093894004822,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772989466786384,-1869.05224609375,304.1463317871094,0.7641493082046509,0.1314807385206222,0.1187945529818534,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456826567649,-2541.7861328125,304.1448059082031,0.8318429589271545,0.1701788902282714,0.1615715622901916,293.0971374511719,297.1499938964844,293.1499938964844,0.1023525670170784,-1814.85888671875,304.1451721191406,0.8231276869773865,0.1644579619169235,0.1153602600097656,293.0934143066406,297.1499938964844,293.1499938964844,0.2132971584796905,-4415.8486328125,304.1611633300781,0.9990000128746032,0.3480728268623352,0.2803484499454498,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5478278398513794,0.050000000745058,0.2289044260978698,291.1529235839844,291.1499938964844,268.6266784667969,267.9530639648437,282.9743347167969,293.1604309082031,291.15240478515625,1.0,0.2238077670335769,0.9173621535301208,0.9173621535301208,1.0,1.0,-1.0860801935195925,0.4514424204826355,0.6346378326416016,0.2461172342300415,0.0,0.0,0.4148335754871368,30.948320388793945,34.0,2.039589166641236,-8958.48046875,129.87379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7498779296875,306.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.203961968421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304458260536194,0.3304505944252014,-4.776006790052634e-06,0.0,0.0002069954643957,0.0,0.0,15.616299629211426,0.0,0.0,0.0,0.3170093894004822,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777148157358169,-1876.724365234375,304.146240234375,0.7646570205688477,0.1319900900125503,0.1192549243569374,293.09381103515625,297.1499938964844,293.1499938964844,0.1073331013321876,-2553.10888671875,304.1446838378906,0.8324515223503113,0.1708989441394806,0.16225466132164,293.0970764160156,297.1499938964844,293.1499938964844,0.1028991490602493,-1822.71240234375,304.1450500488281,0.8236976861953735,0.165133997797966,0.1158332526683807,293.08697509765625,297.1499938964844,293.1499938964844,0.2137511372566223,-4424.193359375,304.1582946777344,0.9990000128746032,0.3500547409057617,0.2808749079704284,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5474170446395874,0.050000000745058,0.2289190888404846,291.1499328613281,291.1499938964844,268.6083374023437,267.9353942871094,282.9646301269531,293.1576843261719,291.14910888671875,1.0,0.2243342846632003,0.9170462489128112,0.9170462489128112,1.0,1.0,-1.0886691808700562,0.4525424540042877,0.6361267566680908,0.2469023168087005,0.0,0.0,0.4151334464550018,31.066123962402344,34.0,-3.968596935272217,-8979.447265625,130.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750549316406,306.2834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.2044846415519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330542653799057,0.330547422170639,-4.775228717335267e-06,0.0,0.0002075259108096,0.0,0.0,15.619312286376951,0.0,0.0,0.0,0.3170189559459686,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781428515911102,-1884.6466064453125,304.1461486816406,0.7645189762115479,0.1324983835220337,0.1197188347578048,293.0937805175781,297.1499938964844,293.1499938964844,0.1079376563429832,-2564.768798828125,304.1445617675781,0.8324007391929626,0.1716191172599792,0.1629423797130584,293.0970458984375,297.1499938964844,293.1499938964844,0.1034636050462722,-1830.8284912109373,304.1449279785156,0.8236181735992432,0.1658112704753875,0.1163109540939331,293.0829772949219,297.1499938964844,293.1499938964844,0.2148964405059814,-4444.119140625,304.1546936035156,0.9990000128746032,0.3516435027122497,0.2821234762668609,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5464462041854858,0.050000000745058,0.2289540916681289,291.1455993652344,291.1499938964844,268.5899963378906,267.917724609375,282.9540710449219,293.1548156738281,291.1445007324219,1.0,0.2251503765583038,0.9167394042015076,0.9167394042015076,1.0,1.0,-1.0921649932861328,0.4540534913539886,0.6381114721298218,0.2479116469621658,0.0,0.0,0.4158568978309631,31.30520439147949,37.0,-8.774480819702148,-9009.27734375,132.08592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999267578125,306.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5546875,18000.0,0.0,0.0,0.2049602270126342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311058580875397,0.3311106264591217,-4.775967227033107e-06,0.0,0.0002080085687339,0.0,0.0,15.652624130249023,0.0,0.0,0.0,0.3171524703502655,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196061134338,-1900.9254150390625,304.1459655761719,0.7625507116317749,0.1335063576698303,0.12065190076828,293.0937194824219,297.1499938964844,293.1499938964844,0.1091802343726158,-2588.721435546875,304.144287109375,0.8305720090866089,0.1730557829141616,0.1643275171518325,293.0970153808594,297.1499938964844,293.1499938964844,0.104625292122364,-1847.52490234375,304.1446838378906,0.821748673915863,0.1671614944934845,0.1172741204500198,293.0830078125,297.1499938964844,293.1499938964844,0.2190352082252502,-4514.59423828125,304.1462097167969,0.9990000128746032,0.3533574640750885,0.2865415811538696,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5430585145950317,0.050000000745058,0.2290795147418975,291.1344909667969,291.1499938964844,268.5533447265625,267.88238525390625,282.93072509765625,293.1489562988281,291.1332092285156,1.0,0.2275535464286804,0.9161257743835448,0.9161257743835448,1.0,1.0,-1.1015560626983645,0.4581716656684875,0.6433843970298767,0.2505068182945251,0.0,0.0,0.4186457097530365,32.112911224365234,40.0,-14.5011625289917,-9094.62890625,136.02304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404235839844,306.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7578125,18000.0,0.0,0.0,0.2058684527873993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338613212108612,0.3338660895824432,-4.783009899256285e-06,0.0,0.0002089303161483,0.0,0.0,15.826419830322266,0.0,0.0,0.0,0.3178548514842987,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196061134338,-1900.9254150390625,304.1459655761719,0.7625507116317749,0.1335063576698303,0.12065190076828,293.0937194824219,297.1499938964844,293.1499938964844,0.1091802343726158,-2588.721435546875,304.144287109375,0.8305720090866089,0.1730557829141616,0.1643275171518325,293.0970153808594,297.1499938964844,293.1499938964844,0.104625292122364,-1847.52490234375,304.1446838378906,0.821748673915863,0.1671614944934845,0.1172741204500198,293.0830078125,297.1499938964844,293.1499938964844,0.2190352082252502,-4514.59423828125,304.1462097167969,0.9990000128746032,0.3533574640750885,0.2865415811538696,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5430585145950317,0.050000000745058,0.2290795147418975,291.1344909667969,291.1499938964844,268.5533447265625,267.88238525390625,282.93072509765625,293.1489562988281,291.1332092285156,1.0,0.2275535464286804,0.9161257743835448,0.9161257743835448,1.0,1.0,-1.1015560626983645,0.4581716656684875,0.6433843970298767,0.2505068182945251,0.0,0.0,0.4186457097530365,32.112911224365234,40.0,-14.5011625289917,-9094.62890625,136.02304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404235839844,306.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7578125,18000.0,0.0,0.0,0.2058684527873993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338613212108612,0.3338660895824432,-4.783009899256285e-06,0.0,0.0002089303161483,0.0,0.0,15.826419830322266,0.0,0.0,0.0,0.3178548514842987,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799003913998603,-1917.3175048828125,304.1458435058594,0.7587661147117615,0.1344936043024063,0.121581919491291,293.0937194824219,297.1499938964844,293.1499938964844,0.1104404479265213,-2612.958740234375,304.14410400390625,0.8268746137619019,0.1744795590639114,0.1657165437936782,293.0970764160156,297.1499938964844,293.1499938964844,0.1058008000254631,-1864.3828125,304.1445007324219,0.8179935812950134,0.1684939414262771,0.1182374209165573,293.0942687988281,297.1499938964844,293.1499938964844,0.2252949625253677,-4619.599609375,304.1370544433594,0.9990000128746032,0.3527943193912506,0.2931439578533172,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5381544232368469,0.050000000745058,0.2292706817388534,291.1224365234375,291.1499938964844,268.51666259765625,267.8470153808594,282.9046325683594,293.1432189941406,291.12115478515625,1.0,0.230832502245903,0.9155121445655824,0.9155121445655824,1.0,1.0,-1.1136493682861328,0.463544100522995,0.6501052975654602,0.2537133395671844,0.0,0.0,0.4231264293193817,33.309505462646484,43.0,-16.4449520111084,-9209.1640625,141.47628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578491210937,306.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.361328125,18000.0,0.0,0.0,0.2068891525268554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387907147407532,0.3387955129146576,-4.798178451892454e-06,0.0,0.0002099661942338,0.0,0.0,16.147483825683594,0.0,0.0,0.0,0.3191573321819305,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799003913998603,-1917.3175048828125,304.1458435058594,0.7587661147117615,0.1344936043024063,0.121581919491291,293.0937194824219,297.1499938964844,293.1499938964844,0.1104404479265213,-2612.958740234375,304.14410400390625,0.8268746137619019,0.1744795590639114,0.1657165437936782,293.0970764160156,297.1499938964844,293.1499938964844,0.1058008000254631,-1864.3828125,304.1445007324219,0.8179935812950134,0.1684939414262771,0.1182374209165573,293.0942687988281,297.1499938964844,293.1499938964844,0.2252949625253677,-4619.599609375,304.1370544433594,0.9990000128746032,0.3527943193912506,0.2931439578533172,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5381544232368469,0.050000000745058,0.2292706817388534,291.1224365234375,291.1499938964844,268.51666259765625,267.8470153808594,282.9046325683594,293.1432189941406,291.12115478515625,1.0,0.230832502245903,0.9155121445655824,0.9155121445655824,1.0,1.0,-1.1136493682861328,0.463544100522995,0.6501052975654602,0.2537133395671844,0.0,0.0,0.4231264293193817,33.309505462646484,43.0,-16.4449520111084,-9209.1640625,141.47628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578491210937,306.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.361328125,18000.0,0.0,0.0,0.2068891525268554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387907147407532,0.3387955129146576,-4.798178451892454e-06,0.0,0.0002099661942338,0.0,0.0,16.147483825683594,0.0,0.0,0.0,0.3191573321819305,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807691439986229,-1933.5079345703125,304.1457824707031,0.7536841630935669,0.135452464222908,0.1224993467330932,293.0938415527344,297.1499938964844,293.1499938964844,0.1116994991898536,-2637.10205078125,304.1439819335937,0.8217861652374268,0.1758823990821838,0.1670995503664016,293.0970764160156,297.1499938964844,293.1499938964844,0.1069839522242546,-1881.3023681640625,304.14434814453125,0.8127932548522949,0.169828861951828,0.1192048490047454,293.1169738769531,297.1499938964844,293.1499938964844,0.2333119213581085,-4752.44091796875,304.1280212402344,0.9990000128746032,0.3496275246143341,0.3015119433403015,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5322170257568359,0.050000000745058,0.2295192778110504,291.110595703125,291.1499938964844,268.4800109863281,267.8116760253906,282.8761291503906,293.1378479003906,291.1094055175781,1.0,0.234823390841484,0.9147212505340576,0.9147212505340576,1.0,1.0,-1.1279135942459106,0.4699479043483734,0.6579657196998596,0.257343590259552,0.0,0.0,0.429177463054657,34.84280014038086,31.0,-16.375654220581055,-9347.4306640625,148.27706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445739746094,306.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7890625,18000.0,0.0,0.0,0.2082075476646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458305299282074,0.3458353579044342,-4.821741185878636e-06,0.0,0.0002113041991833,0.0,0.0,16.617427825927734,0.0,0.0,0.0,0.3210654556751251,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807691439986229,-1933.5079345703125,304.1457824707031,0.7536841630935669,0.135452464222908,0.1224993467330932,293.0938415527344,297.1499938964844,293.1499938964844,0.1116994991898536,-2637.10205078125,304.1439819335937,0.8217861652374268,0.1758823990821838,0.1670995503664016,293.0970764160156,297.1499938964844,293.1499938964844,0.1069839522242546,-1881.3023681640625,304.14434814453125,0.8127932548522949,0.169828861951828,0.1192048490047454,293.1169738769531,297.1499938964844,293.1499938964844,0.2333119213581085,-4752.44091796875,304.1280212402344,0.9990000128746032,0.3496275246143341,0.3015119433403015,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5322170257568359,0.050000000745058,0.2295192778110504,291.110595703125,291.1499938964844,268.4800109863281,267.8116760253906,282.8761291503906,293.1378479003906,291.1094055175781,1.0,0.234823390841484,0.9147212505340576,0.9147212505340576,1.0,1.0,-1.1279135942459106,0.4699479043483734,0.6579657196998596,0.257343590259552,0.0,0.0,0.429177463054657,34.84280014038086,31.0,-16.375654220581055,-9347.4306640625,148.27706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445739746094,306.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7890625,18000.0,0.0,0.0,0.2082075476646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458305299282074,0.3458353579044342,-4.821741185878636e-06,0.0,0.0002113041991833,0.0,0.0,16.617427825927734,0.0,0.0,0.0,0.3210654556751251,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814533606171608,-1946.0347900390625,304.14605712890625,0.7587307691574097,0.1364269405603408,0.1233429387211799,293.0938415527344,297.1499938964844,293.1499938964844,0.1127391159534454,-2656.68115234375,304.1442565917969,0.8272829055786133,0.1773037016391754,0.1684081554412841,293.0973205566406,297.1499938964844,293.1499938964844,0.1079408898949623,-1894.730712890625,304.1446838378906,0.8182879686355591,0.1711259484291076,0.1201040148735046,293.13739013671875,297.1499938964844,293.1499938964844,0.2298154234886169,-4691.39111328125,304.1418151855469,0.9990000128746032,0.3462744653224945,0.2974322140216827,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5350725650787354,0.050000000745058,0.2293968945741653,291.1141662597656,291.1499938964844,268.4433288574219,267.7763061523437,282.86199951171875,293.13262939453125,291.1171264648437,1.0,0.2331647723913192,0.913930356502533,0.913930356502533,1.0,1.0,-1.1265419721603394,0.4691283106803894,0.6574137210845947,0.2574226260185241,0.0,0.0,0.434202492237091,34.181644439697266,25.0,12.983729362487791,-9423.6240234375,146.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,306.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.154296875,18000.0,0.0,0.0,0.2098750919103622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535525500774383,0.3535574078559875,-4.852257916354574e-06,0.0,0.0002129965432686,0.0,0.0,17.155635833740234,0.0,0.0,0.0,0.3232171833515167,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814533606171608,-1946.0347900390625,304.14605712890625,0.7587307691574097,0.1364269405603408,0.1233429387211799,293.0938415527344,297.1499938964844,293.1499938964844,0.1127391159534454,-2656.68115234375,304.1442565917969,0.8272829055786133,0.1773037016391754,0.1684081554412841,293.0973205566406,297.1499938964844,293.1499938964844,0.1079408898949623,-1894.730712890625,304.1446838378906,0.8182879686355591,0.1711259484291076,0.1201040148735046,293.13739013671875,297.1499938964844,293.1499938964844,0.2298154234886169,-4691.39111328125,304.1418151855469,0.9990000128746032,0.3462744653224945,0.2974322140216827,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5350725650787354,0.050000000745058,0.2293968945741653,291.1141662597656,291.1499938964844,268.4433288574219,267.7763061523437,282.86199951171875,293.13262939453125,291.1171264648437,1.0,0.2331647723913192,0.913930356502533,0.913930356502533,1.0,1.0,-1.1265419721603394,0.4691283106803894,0.6574137210845947,0.2574226260185241,0.0,0.0,0.434202492237091,34.181644439697266,25.0,12.983729362487791,-9423.6240234375,146.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,306.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.154296875,18000.0,0.0,0.0,0.2098750919103622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535525500774383,0.3535574078559875,-4.852257916354574e-06,0.0,0.0002129965432686,0.0,0.0,17.155635833740234,0.0,0.0,0.0,0.3232171833515167,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816908627748489,-1950.1766357421875,304.1463623046875,0.7634662389755249,0.1369092762470245,0.1237524226307869,293.0938415527344,297.1499938964844,293.1499938964844,0.1131267920136451,-2663.7197265625,304.14459228515625,0.8322807550430298,0.1780170947313308,0.1690544337034225,293.0975036621094,297.1499938964844,293.1499938964844,0.1082654595375061,-1899.08837890625,304.1450500488281,0.823177695274353,0.1717522591352462,0.1205225214362144,293.1380615234375,297.1499938964844,293.1499938964844,0.2254010587930679,-4616.74560546875,304.1513061523437,0.9990000128746032,0.3462960124015808,0.2928426563739776,293.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5383736491203308,0.050000000745058,0.229261428117752,291.1296081542969,291.1499938964844,268.42498779296875,267.7586364746094,282.85870361328125,293.13006591796875,291.1329650878906,1.0,0.2315719127655029,0.913534939289093,0.913534939289093,1.0,1.0,-1.1226400136947632,0.4672364294528961,0.6554036140441895,0.2567194998264313,0.0,0.0,0.4340290427207947,33.409603118896484,25.0,27.211620330810547,-9419.091796875,144.08909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,306.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.26171875,18000.0,0.0,0.0,0.2107246667146682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547289073467254,0.3547337651252746,-4.862380592385307e-06,0.0,0.0002138587587978,0.0,0.0,17.25600242614746,0.0,0.0,0.0,0.3236197233200073,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819359496235847,-1954.4993896484373,304.1465759277344,0.7692649364471436,0.1373948603868484,0.1241534277796745,293.09381103515625,297.1499938964844,293.1499938964844,0.1135285124182701,-2671.06884765625,304.1448669433594,0.838340699672699,0.1787301898002624,0.1696936190128326,293.09765625,297.1499938964844,293.1499938964844,0.1086042374372482,-1903.68115234375,304.14532470703125,0.829050600528717,0.1723877787590026,0.1209368258714675,293.1326599121094,297.1499938964844,293.1499938964844,0.2200424075126648,-4526.47705078125,304.1607971191406,0.9990000128746032,0.3475041687488556,0.2872045934200287,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5425568222999573,0.050000000745058,0.2290978878736496,291.1433410644531,291.1499938964844,268.4066772460937,267.7409362792969,282.8569641113281,293.1275329589844,291.1460266113281,1.0,0.2294917106628418,0.9131664037704468,0.9131664037704468,1.0,1.0,-1.1174232959747314,0.4647230505943298,0.6527002453804016,0.2557620406150818,0.0,0.0,0.433076411485672,32.47096633911133,28.0,31.2156925201416,-9392.6376953125,140.89401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,306.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.2114944010972976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354165107011795,0.3541699647903442,-4.865091796091292e-06,0.0,0.0002146399347111,0.0,0.0,17.232139587402344,0.0,0.0,0.0,0.3235444128513336,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825347378849983,-1965.35546875,304.1466979980469,0.7765609622001648,0.138359934091568,0.1249896064400672,293.09393310546875,297.1499938964844,293.1499938964844,0.1144561395049095,-2688.336181640625,304.14501953125,0.8460332751274109,0.1801339834928512,0.1709908992052078,293.09783935546875,297.1499938964844,293.1499938964844,0.1094310730695724,-1915.1414794921875,304.1455078125,0.8364234566688538,0.173679694533348,0.1218075156211853,293.1119079589844,297.1499938964844,293.1499938964844,0.2141279876232147,-4427.87939453125,304.16668701171875,0.9990000128746032,0.3521392047405243,0.2811642289161682,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.54719078540802,0.050000000745058,0.2289262861013412,291.1596374511719,291.1499938964844,268.3699951171875,267.7055969238281,282.8475341796875,293.1223449707031,291.1600036621094,1.0,0.2278185933828354,0.9124293327331544,0.9124293327331544,1.0,1.0,-1.113568902015686,0.4627454280853271,0.6508234143257141,0.255316823720932,0.0,0.0,0.4304529428482055,31.51322364807129,31.0,18.0194091796875,-9353.927734375,138.05064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114624023437,306.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.751953125,18000.0,0.0,0.0,0.21267069876194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510252237319946,0.3510300815105438,-4.857345629716292e-06,0.0,0.0002158337301807,0.0,0.0,17.0264835357666,0.0,0.0,0.0,0.3227472901344299,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825347378849983,-1965.35546875,304.1466979980469,0.7765609622001648,0.138359934091568,0.1249896064400672,293.09393310546875,297.1499938964844,293.1499938964844,0.1144561395049095,-2688.336181640625,304.14501953125,0.8460332751274109,0.1801339834928512,0.1709908992052078,293.09783935546875,297.1499938964844,293.1499938964844,0.1094310730695724,-1915.1414794921875,304.1455078125,0.8364234566688538,0.173679694533348,0.1218075156211853,293.1119079589844,297.1499938964844,293.1499938964844,0.2141279876232147,-4427.87939453125,304.16668701171875,0.9990000128746032,0.3521392047405243,0.2811642289161682,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.54719078540802,0.050000000745058,0.2289262861013412,291.1596374511719,291.1499938964844,268.3699951171875,267.7055969238281,282.8475341796875,293.1223449707031,291.1600036621094,1.0,0.2278185933828354,0.9124293327331544,0.9124293327331544,1.0,1.0,-1.113568902015686,0.4627454280853271,0.6508234143257141,0.255316823720932,0.0,0.0,0.4304529428482055,31.51322364807129,31.0,18.0194091796875,-9353.927734375,138.05064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114624023437,306.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.751953125,18000.0,0.0,0.0,0.21267069876194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510252237319946,0.3510300815105438,-4.857345629716292e-06,0.0,0.0002158337301807,0.0,0.0,17.0264835357666,0.0,0.0,0.0,0.3227472901344299,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610055804252,-1978.857421875,304.1465759277344,0.7800322771072388,0.1392953842878341,0.1258259266614914,293.0941162109375,297.1499938964844,293.1499938964844,0.1155606210231781,-2709.24462890625,304.14483642578125,0.8498435020446777,0.1815168708562851,0.1722910404205322,293.0980529785156,297.1499938964844,293.1499938964844,0.110444575548172,-1929.45361328125,304.1452941894531,0.840033233165741,0.1749558448791504,0.1226967126131057,293.0926818847656,297.1499938964844,293.1499938964844,0.2123272866010666,-4399.16357421875,304.1639709472656,0.9990000128746032,0.3570140302181244,0.2793506383895874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5486072301864624,0.050000000745058,0.2288755923509597,291.15753173828125,291.1499938964844,268.3333435058594,267.67022705078125,282.8321838378906,293.1167907714844,291.15692138671875,1.0,0.2277114540338516,0.9116922616958618,0.9116922616958618,1.0,1.0,-1.1149611473083496,0.4631916880607605,0.6517695188522339,0.2560579478740692,0.0,0.0,0.4294861555099487,31.27276992797852,34.0,0.3753348588943481,-9358.32421875,137.9635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,306.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.2134179323911667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34912109375,0.3491259217262268,-4.847902800975135e-06,0.0,0.000216592074139,0.0,0.0,16.887332916259766,0.0,0.0,0.0,0.322190374135971,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610055804252,-1978.857421875,304.1465759277344,0.7800322771072388,0.1392953842878341,0.1258259266614914,293.0941162109375,297.1499938964844,293.1499938964844,0.1155606210231781,-2709.24462890625,304.14483642578125,0.8498435020446777,0.1815168708562851,0.1722910404205322,293.0980529785156,297.1499938964844,293.1499938964844,0.110444575548172,-1929.45361328125,304.1452941894531,0.840033233165741,0.1749558448791504,0.1226967126131057,293.0926818847656,297.1499938964844,293.1499938964844,0.2123272866010666,-4399.16357421875,304.1639709472656,0.9990000128746032,0.3570140302181244,0.2793506383895874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5486072301864624,0.050000000745058,0.2288755923509597,291.15753173828125,291.1499938964844,268.3333435058594,267.67022705078125,282.8321838378906,293.1167907714844,291.15692138671875,1.0,0.2277114540338516,0.9116922616958618,0.9116922616958618,1.0,1.0,-1.1149611473083496,0.4631916880607605,0.6517695188522339,0.2560579478740692,0.0,0.0,0.4294861555099487,31.27276992797852,34.0,0.3753348588943481,-9358.32421875,137.9635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,306.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.2134179323911667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34912109375,0.3491259217262268,-4.847902800975135e-06,0.0,0.000216592074139,0.0,0.0,16.887332916259766,0.0,0.0,0.0,0.322190374135971,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840296298265457,-1993.2548828125,304.1464538574219,0.7803377509117126,0.1402026563882827,0.1266555339097976,293.0943603515625,297.1499938964844,293.1499938964844,0.1167352050542831,-2731.543701171875,304.14459228515625,0.8504196405410767,0.1828803122043609,0.173592671751976,293.0984802246094,297.1499938964844,293.1499938964844,0.1115054115653038,-1944.481201171875,304.1451110839844,0.8404734134674072,0.176186665892601,0.1235691234469413,293.0823974609375,297.1499938964844,293.1499938964844,0.2136950492858886,-4423.82958984375,304.1569519042969,0.9990000128746032,0.360573947429657,0.2808769345283508,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5474143624305725,0.050000000745058,0.2289180159568786,291.14874267578125,291.1499938964844,268.2966613769531,267.6348571777344,282.8114929199219,293.11083984375,291.1474914550781,1.0,0.2289113849401474,0.9110934138298036,0.9110934138298036,1.0,1.0,-1.120448112487793,0.4655700623989105,0.6548780202865601,0.2576384246349334,0.0,0.0,0.4301811158657074,31.58344268798828,37.0,-10.867157936096191,-9403.5341796875,140.0146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91583251953125,306.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.2139244079589843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349281758069992,0.3492865860462188,-4.845449439017102e-06,0.0,0.0002171060768887,0.0,0.0,16.888761520385742,0.0,0.0,0.0,0.322192519903183,4.0,0.0,1.0
