time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840296298265457,-1993.2548828125,304.1464538574219,0.7803377509117126,0.1402026563882827,0.1266555339097976,293.0943603515625,297.1499938964844,293.1499938964844,0.1167352050542831,-2731.543701171875,304.14459228515625,0.8504196405410767,0.1828803122043609,0.173592671751976,293.0984802246094,297.1499938964844,293.1499938964844,0.1115054115653038,-1944.481201171875,304.1451110839844,0.8404734134674072,0.176186665892601,0.1235691234469413,293.0823974609375,297.1499938964844,293.1499938964844,0.2136950492858886,-4423.82958984375,304.1569519042969,0.9990000128746032,0.360573947429657,0.2808769345283508,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5474143624305725,0.050000000745058,0.2289180159568786,291.14874267578125,291.1499938964844,268.2966613769531,267.6348571777344,282.8114929199219,293.11083984375,291.1474914550781,1.0,0.2289113849401474,0.9110934138298036,0.9110934138298036,1.0,1.0,-1.120448112487793,0.4655700623989105,0.6548780202865601,0.2576384246349334,0.0,0.0,0.4301811158657074,31.58344268798828,37.0,-10.867157936096191,-9403.5341796875,140.0146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91583251953125,306.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.2139244079589843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349281758069992,0.3492865860462188,-4.845449439017102e-06,0.0,0.0002171060768887,0.0,0.0,16.888761520385742,0.0,0.0,0.0,0.322192519903183,4.0,0.0,1.0
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848203152418136,-2008.1307373046875,304.14630126953125,0.7780323624610901,0.1410857588052749,0.1274763345718383,293.0946960449219,297.1499938964844,293.1499938964844,0.1179508715867996,-2754.628173828125,304.1443786621094,0.8483156561851501,0.1842211782932281,0.1748901754617691,293.0989685058594,297.1499938964844,293.1499938964844,0.1125993952155113,-1959.987548828125,304.1448974609375,0.8383138179779053,0.1773909479379654,0.1244335919618606,293.0844421386719,297.1499938964844,293.1499938964844,0.2177202999591827,-4492.7021484375,304.1479187011719,0.9990000128746032,0.3619016706943512,0.2851679027080536,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.544101893901825,0.050000000745058,0.2290392071008682,291.1358947753906,291.1499938964844,268.260009765625,267.5995178222656,282.78582763671875,293.104736328125,291.1344299316406,1.0,0.2311939001083374,0.91049462556839,0.91049462556839,1.0,1.0,-1.129323124885559,0.4695789515972137,0.659744143486023,0.2598240077495575,0.0,0.0,0.4329010248184204,32.35780334472656,40.0,-16.867843627929688,-9486.669921875,143.89100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,306.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.16015625,18000.0,0.0,0.0,0.2144073545932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519647121429443,0.3519695401191711,-4.852089205087395e-06,0.0,0.0002175962144974,0.0,0.0,17.06372833251953,0.0,0.0,0.0,0.3228954970836639,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848203152418136,-2008.1307373046875,304.14630126953125,0.7780323624610901,0.1410857588052749,0.1274763345718383,293.0946960449219,297.1499938964844,293.1499938964844,0.1179508715867996,-2754.628173828125,304.1443786621094,0.8483156561851501,0.1842211782932281,0.1748901754617691,293.0989685058594,297.1499938964844,293.1499938964844,0.1125993952155113,-1959.987548828125,304.1448974609375,0.8383138179779053,0.1773909479379654,0.1244335919618606,293.0844421386719,297.1499938964844,293.1499938964844,0.2177202999591827,-4492.7021484375,304.1479187011719,0.9990000128746032,0.3619016706943512,0.2851679027080536,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.544101893901825,0.050000000745058,0.2290392071008682,291.1358947753906,291.1499938964844,268.260009765625,267.5995178222656,282.78582763671875,293.104736328125,291.1344299316406,1.0,0.2311939001083374,0.91049462556839,0.91049462556839,1.0,1.0,-1.129323124885559,0.4695789515972137,0.659744143486023,0.2598240077495575,0.0,0.0,0.4329010248184204,32.35780334472656,40.0,-16.867843627929688,-9486.669921875,143.89100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,306.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.16015625,18000.0,0.0,0.0,0.2144073545932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519647121429443,0.3519695401191711,-4.852089205087395e-06,0.0,0.0002175962144974,0.0,0.0,17.06372833251953,0.0,0.0,0.0,0.3228954970836639,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852183252573013,-2015.62939453125,304.1462707519531,0.7760922908782959,0.1415148079395294,0.1278852820396423,293.0948791503906,297.1499938964844,293.1499938964844,0.1185645461082458,-2766.2666015625,304.144287109375,0.8464550375938416,0.1848849952220916,0.175537571310997,293.09930419921875,297.1499938964844,293.1499938964844,0.1131454482674598,-1967.718994140625,304.14483642578125,0.8364396095275879,0.177975594997406,0.1248590946197509,293.09051513671875,297.1499938964844,293.1499938964844,0.220584750175476,-4541.07958984375,304.14306640625,0.9990000128746032,0.3615395426750183,0.2881932556629181,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5418125987052917,0.050000000745058,0.2291258573532104,291.1289367675781,291.1499938964844,268.2416687011719,267.5818176269531,282.7708740234375,293.101318359375,291.1274719238281,1.0,0.2326802909374237,0.9101952314376832,0.9101952314376832,1.0,1.0,-1.1348366737365725,0.472113698720932,0.6627229452133179,0.2610794603824615,0.0,0.0,0.4349991977214813,32.89735794067383,40.0,-18.3330078125,-9540.857421875,146.43914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,306.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.216796875,18000.0,0.0,0.0,0.214711919426918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542866706848144,0.3542915284633636,-4.859255113842664e-06,0.0,0.0002179052971769,0.0,0.0,17.220417022705078,0.0,0.0,0.0,0.3235267102718353,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085607498884201,-2022.9713134765625,304.146240234375,0.7737047672271729,0.1419289708137512,0.1282838135957718,293.0951232910156,297.1499938964844,293.1499938964844,0.1191756874322891,-2777.85107421875,304.1441955566406,0.8441521525382996,0.1855378895998001,0.1761808395385742,293.099609375,297.1499938964844,293.1499938964844,0.1136875078082084,-1975.3914794921875,304.1448059082031,0.834132730960846,0.1785529851913452,0.125280424952507,293.10009765625,297.1499938964844,293.1499938964844,0.2239517718553543,-4597.56298828125,304.1382141113281,0.9990000128746032,0.3604168891906738,0.2917330861091614,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5391851663589478,0.050000000745058,0.2292284220457077,291.12188720703125,291.1499938964844,268.22332763671875,267.56414794921875,282.7553405761719,293.0987243652344,291.12042236328125,1.0,0.2343670725822448,0.9097959399223328,0.9097959399223328,1.0,1.0,-1.140964388847351,0.474954754114151,0.6660096049308777,0.2624067962169647,0.0,0.0,0.4375816881656647,33.529144287109375,43.0,-19.00680160522461,-9602.2314453125,149.35919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,306.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.091796875,18000.0,0.0,0.0,0.2150955200195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572621643543243,0.3572670519351959,-4.869070380664198e-06,0.0,0.000218294604565,0.0,0.0,17.42430877685547,0.0,0.0,0.0,0.3243486881256103,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863639116287231,-2037.2410888671875,304.146240234375,0.7679148316383362,0.1427411884069442,0.1290665566921234,293.0956420898437,297.1499938964844,293.1499938964844,0.1203754246234893,-2800.540283203125,304.1441345214844,0.8385142087936401,0.1868224591016769,0.177452728152275,293.1003112792969,297.1499938964844,293.1499938964844,0.1147534698247909,-1990.447265625,304.1447448730469,0.8285061120986938,0.1796895861625671,0.1261162459850311,293.12969970703125,297.1499938964844,293.1499938964844,0.2319895327091217,-4731.0908203125,304.1287841796875,0.9990000128746032,0.3557037711143493,0.3001389801502228,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5331688523292542,0.050000000745058,0.2294770181179046,291.10888671875,291.1499938964844,268.1866760253906,267.5287780761719,282.725341796875,293.1011657714844,291.1076965332031,1.0,0.2382631152868271,0.9089972376823424,0.9089972376823424,1.0,1.0,-1.1548210382461548,0.4814655780792236,0.6733554005622864,0.2652072310447693,0.0,0.0,0.4439598023891449,35.0430793762207,46.0,-17.684955596923828,-9742.205078125,156.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,306.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.623046875,18000.0,0.0,0.0,0.2161937654018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650439977645874,0.365048885345459,-4.8967440307023935e-06,0.0,0.00021940919396,0.0,0.0,17.969945907592773,0.0,0.0,0.0,0.3265443742275238,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863639116287231,-2037.2410888671875,304.146240234375,0.7679148316383362,0.1427411884069442,0.1290665566921234,293.0956420898437,297.1499938964844,293.1499938964844,0.1203754246234893,-2800.540283203125,304.1441345214844,0.8385142087936401,0.1868224591016769,0.177452728152275,293.1003112792969,297.1499938964844,293.1499938964844,0.1147534698247909,-1990.447265625,304.1447448730469,0.8285061120986938,0.1796895861625671,0.1261162459850311,293.12969970703125,297.1499938964844,293.1499938964844,0.2319895327091217,-4731.0908203125,304.1287841796875,0.9990000128746032,0.3557037711143493,0.3001389801502228,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5331688523292542,0.050000000745058,0.2294770181179046,291.10888671875,291.1499938964844,268.1866760253906,267.5287780761719,282.725341796875,293.1011657714844,291.1076965332031,1.0,0.2382631152868271,0.9089972376823424,0.9089972376823424,1.0,1.0,-1.1548210382461548,0.4814655780792236,0.6733554005622864,0.2652072310447693,0.0,0.0,0.4439598023891449,35.0430793762207,46.0,-17.684955596923828,-9742.205078125,156.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310607910156,306.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.623046875,18000.0,0.0,0.0,0.2161937654018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650439977645874,0.365048885345459,-4.8967440307023935e-06,0.0,0.00021940919396,0.0,0.0,17.969945907592773,0.0,0.0,0.0,0.3265443742275238,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612430453300476,0.0,0.1298476606607437,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319350481033325,0.0,0.1787128746509552,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8218992352485657,0.0,0.1269441694021225,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099869191646576,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.5265204906463623,0.0,0.2297772765159607,291.0987548828125,294.1499938964844,268.1499938964844,267.493408203125,282.7021179199219,293.1225891113281,291.09796142578125,0.0,0.0,0.9081985950469972,0.9081985950469972,1.0,1.0,-1.170445203781128,0.4889257550239563,0.6815194487571716,0.268086314201355,0.0,0.0,0.0,36.851707458496094,60.0,-13.8702392578125,-9895.9833984375,164.3609619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8654479980469,306.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747957646846771,0.3748007118701935,-4.9342056627210695e-06,0.0,0.0,0.0,0.0,18.67549514770508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612430453300476,0.0,0.1298476606607437,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319350481033325,0.0,0.1787128746509552,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8218992352485657,0.0,0.1269441694021225,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099869191646576,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.5265204906463623,0.0,0.2297772765159607,291.0987548828125,294.1499938964844,268.1499938964844,267.493408203125,282.7021179199219,293.1225891113281,291.09796142578125,0.0,0.0,0.9081985950469972,0.9081985950469972,1.0,1.0,-1.170445203781128,0.4889257550239563,0.6815194487571716,0.268086314201355,0.0,0.0,0.0,36.851707458496094,60.0,-13.8702392578125,-9895.9833984375,164.3609619140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8654479980469,306.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17929.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747957646846771,0.3748007118701935,-4.9342056627210695e-06,0.0,0.0,0.0,0.0,18.67549514770508,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7917175292969,0.0,0.0,0.0005684107891283,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3016052246094,0.0,0.0,0.0007524748798459,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3126525878906,0.0,0.0,0.0005372216110117,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0013092322042211,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0013057381147518,291.1260681152344,294.1499938964844,268.11541748046875,267.4600524902344,280.32647705078125,286.8461608886719,291.1171569824219,0.0,0.0,0.5449191331863403,0.5449191331863403,1.0,1.0,-0.0053688315674662,0.0097444569692015,-0.004375624936074,-0.0221648458391428,0.0,0.0,0.0,-0.0302748326212167,60.0,-140.8479766845703,-0.0,-1.964700004464248e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.0438993703758784e-18,6.046498785450826e-18,-2.5996755883732297e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7917175292969,0.0,0.0,0.0005684107891283,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3016052246094,0.0,0.0,0.0007524748798459,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3126525878906,0.0,0.0,0.0005372216110117,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0013092322042211,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0013057381147518,291.1260681152344,294.1499938964844,268.11541748046875,267.4600524902344,280.32647705078125,286.8461608886719,291.1171569824219,0.0,0.0,0.5449191331863403,0.5449191331863403,1.0,1.0,-0.0053688315674662,0.0097444569692015,-0.004375624936074,-0.0221648458391428,0.0,0.0,0.0,-0.0302748326212167,60.0,-140.8479766845703,-0.0,-1.964700004464248e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.0438993703758784e-18,6.046498785450826e-18,-2.5996755883732297e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7362670898437,0.0,0.0,0.0001131153185269,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.24517822265625,0.0,0.0,0.0001237043616129,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25738525390625,0.0,0.0,9.081445750780404e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209289550781,0.0,0.0,0.0001402973430231,293.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0005193113465793,291.1263427734375,294.1499938964844,268.09967041015625,267.4448547363281,280.082763671875,282.51513671875,291.1148681640625,0.0,0.0,0.3632794320583343,0.3632794320583343,1.0,1.0,-0.0011847673449665,0.0042444881983101,-0.0030597210861742,-0.0273151751607656,0.0,0.0,0.0,-0.0101788397878408,60.0,-77.46437072753906,-0.0,-9.570441505957208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.743341786768466e-20,-1.969581823532828e-20,2.2624003676436186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.711669921875,0.0,0.0,9.93123758235015e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22369384765625,0.0,0.0,0.000104655198811,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23583984375,0.0,0.0,7.728899799985811e-05,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045104980469,0.0,0.0,0.0001049245256581,292.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0004953405004926,291.12646484375,294.1499938964844,268.0849304199219,267.4306335449219,279.9664001464844,279.081298828125,291.11334228515625,0.0,0.0,0.1816397160291671,0.1816397160291671,1.0,1.0,-0.0010578683577477,0.0011084045981988,-5.053618224337697e-05,-0.030373178422451,0.0,0.0,0.0,-0.0105805424973368,60.0,-39.19650650024414,-0.0,-7.63044241125499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.675327008035931e-21,7.061531029440093e-21,-2.3862038194557697e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6881408691406,0.0,0.0,9.906096966005862e-05,292.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.203369140625,0.0,0.0,0.0001043174925143,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2154541015625,0.0,0.0,7.704836752964184e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,0.0001043231241055,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004948115674778,291.1265869140625,294.1499938964844,268.0711364746094,267.4173583984375,279.854736328125,276.4642944335937,291.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563646210357,5.102925371147649e-08,0.0010563136311247,-0.0314112566411495,0.0,0.0,0.0,-0.0109422476962208,60.0,-24.80087280273437,-0.0,-7.596540996246405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6445977329557256e-21,7.092287769501574e-21,-2.4476900365458472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6647644042969,0.0,0.0,9.903393947752193e-05,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831970214844,0.0,0.0,0.0001042875810526,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1951904296875,0.0,0.0,7.702645234530792e-05,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,0.0001042879448505,292.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004946911358274,291.1266784667969,294.1499938964844,268.0583190917969,267.40496826171875,279.7440490722656,274.470703125,291.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2326940357354488e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.59556007385254,-0.0,-7.592483797225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643970885147776e-21,7.092909770548122e-21,-2.4489384815035628e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6185302734375,0.0,0.0,9.898446296574548e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.14324951171875,0.0,0.0,0.0001042354415403,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551208496094,0.0,0.0,7.698794070165604e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.000104235674371,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004944443353451,291.1268920898437,294.1499938964844,268.0354309082031,267.38287353515625,279.5255432128906,271.7899475097656,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0241756439209,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643955537070004e-21,7.092922695245193e-21,-2.4489673601235807e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6185302734375,0.0,0.0,9.898446296574548e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.14324951171875,0.0,0.0,0.0001042354415403,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551208496094,0.0,0.0,7.698794070165604e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.000104235674371,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004944443353451,291.1268920898437,294.1499938964844,268.0354309082031,267.38287353515625,279.5255432128906,271.7899475097656,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0241756439209,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643955537070004e-21,7.092922695245193e-21,-2.4489673601235807e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5729064941406,0.0,0.0,9.893039532471448e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1038513183594,0.0,0.0,0.000104178507172,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1155700683594,0.0,0.0,7.694589294260368e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0001041787400026,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004941743100062,291.1270751953125,294.1499938964844,268.0160522460937,267.3641967773437,279.31085205078125,270.22540283203125,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691238403320312,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5729064941406,0.0,0.0,9.893039532471448e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1038513183594,0.0,0.0,0.000104178507172,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1155700683594,0.0,0.0,7.694589294260368e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0001041787400026,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004941743100062,291.1270751953125,294.1499938964844,268.0160522460937,267.3641967773437,279.31085205078125,270.22540283203125,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691238403320312,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.52789306640625,0.0,0.0,9.887241321848704e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.06500244140625,0.0,0.0,0.0001041174546116,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765380859375,0.0,0.0,7.690079655731097e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,0.0001041176801663,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004938847268931,291.12725830078125,294.1499938964844,268.0000305175781,267.3487243652344,279.0999450683594,269.3078308105469,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64786148071289,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.52789306640625,0.0,0.0,9.887241321848704e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.06500244140625,0.0,0.0,0.0001041174546116,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765380859375,0.0,0.0,7.690079655731097e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,0.0001041176801663,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004938847268931,291.12725830078125,294.1499938964844,268.0000305175781,267.3487243652344,279.0999450683594,269.3078308105469,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64786148071289,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4834899902344,0.0,0.0,9.881127334665508e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02667236328125,0.0,0.0,0.0001040530623868,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0380554199219,0.0,0.0,7.685323362238705e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001040532879414,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.000493579369504,291.12744140625,294.1499938964844,267.9871520996094,267.3363342285156,278.892822265625,268.76641845703125,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63909912109375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4834899902344,0.0,0.0,9.881127334665508e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02667236328125,0.0,0.0,0.0001040530623868,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0380554199219,0.0,0.0,7.685323362238705e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001040532879414,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.000493579369504,291.12744140625,294.1499938964844,267.9871520996094,267.3363342285156,278.892822265625,268.76641845703125,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63909912109375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615173339844,0.0,0.0,9.87797393463552e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0001040198621922,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0190124511719,0.0,0.0,7.682871364522725e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001040200804709,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004934219177812,291.1275329589844,294.1499938964844,267.9818725585937,267.3312072753906,278.7906799316406,268.58502197265625,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635770797729492,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.439697265625,0.0,0.0,9.874769602902234e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98883056640625,0.0,0.0,0.0001039861163008,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0000915527344,0.0,0.0,7.680378621444106e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0001039863345795,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004932618467137,291.1275939941406,294.1499938964844,267.977294921875,267.3267822265625,278.6894836425781,268.44500732421875,291.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63202476501465,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.396484375,0.0,0.0,9.868241613730788e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515380859375,0.0,0.0,0.0001039173730532,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9626159667969,0.0,0.0,7.675301458220929e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.0001039175913319,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004929357673972,291.12774658203125,294.1499938964844,267.97021484375,267.3199768066406,278.4898986816406,268.25274658203125,291.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62268829345703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.396484375,0.0,0.0,9.868241613730788e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515380859375,0.0,0.0,0.0001039173730532,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9626159667969,0.0,0.0,7.675301458220929e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.0001039175913319,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004929357673972,291.12774658203125,294.1499938964844,267.97021484375,267.3199768066406,278.4898986816406,268.25274658203125,291.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62268829345703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538818359375,0.0,0.0,9.86161467153579e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.91473388671875,0.0,0.0,0.0001038475820678,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256896972656,0.0,0.0,7.670147169847041e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001038478003465,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004926047986373,291.1278381347656,294.1499938964844,267.9657897949219,267.3157043457031,278.2940673828125,268.1371459960937,291.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61084747314453,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538818359375,0.0,0.0,9.86161467153579e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.91473388671875,0.0,0.0,0.0001038475820678,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256896972656,0.0,0.0,7.670147169847041e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001038478003465,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004926047986373,291.1278381347656,294.1499938964844,267.9657897949219,267.3157043457031,278.2940673828125,268.1371459960937,291.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61084747314453,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31182861328125,0.0,0.0,9.854959353106096e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87841796875,0.0,0.0,0.000103777500044,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88922119140625,0.0,0.0,7.664971053600311e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001037777110468,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004922723746858,291.1279602050781,294.1499938964844,267.9637756347656,267.31378173828125,278.1019592285156,268.0675354003906,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596731185913086,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31182861328125,0.0,0.0,9.854959353106096e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87841796875,0.0,0.0,0.000103777500044,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88922119140625,0.0,0.0,7.664971053600311e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.0001037777110468,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004922723746858,291.1279602050781,294.1499938964844,267.9637756347656,267.31378173828125,278.1019592285156,268.0675354003906,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596731185913086,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27032470703125,0.0,0.0,9.848345507634804e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8425598144531,0.0,0.0,0.0001037078545778,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,7.659826951567084e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0001037080655805,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004919421044178,291.1280212402344,294.1499938964844,267.96405029296875,267.31402587890625,277.9135131835937,268.02593994140625,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580625534057617,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27032470703125,0.0,0.0,9.848345507634804e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8425598144531,0.0,0.0,0.0001037078545778,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,7.659826951567084e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0001037080655805,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004919421044178,291.1280212402344,294.1499938964844,267.96405029296875,267.31402587890625,277.9135131835937,268.02593994140625,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580625534057617,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2497863769531,0.0,0.0,9.845077147474512e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8248291015625,0.0,0.0,0.0001036734320223,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.83544921875,0.0,0.0,7.657284731976688e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0001036736430251,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004917788319289,291.1280517578125,294.1499938964844,267.9649658203125,267.3149108886719,277.8206481933594,268.0121459960937,291.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57191276550293,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294006347656,0.0,0.0,9.841844439506532e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8072204589844,0.0,0.0,0.0001036393950926,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8177490234375,0.0,0.0,7.654770161025226e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0001036396060953,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004916174220852,291.1280822753906,294.1499938964844,267.9664001464844,267.3162841796875,277.7287292480469,268.0017395019531,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56281280517578,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18902587890625,0.0,0.0,9.835525997914374e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723388671875,0.0,0.0,0.0001035728564602,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,7.649855979252607e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,0.000103573060187,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004913018201477,291.12811279296875,294.1499938964844,267.9706420898437,267.3204040527344,277.54754638671875,267.9886169433594,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.5435791015625,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
