time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18902587890625,0.0,0.0,9.835525997914374e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723388671875,0.0,0.0,0.0001035728564602,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,7.649855979252607e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,0.000103573060187,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004913018201477,291.12811279296875,294.1499938964844,267.9706420898437,267.3204040527344,277.54754638671875,267.9886169433594,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.5435791015625,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1491394042969,0.0,0.0,9.829460032051428e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378845214844,0.0,0.0,0.0001035089808283,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7481384277344,0.0,0.0,7.64513824833557e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475158691406,0.0,0.0,0.0001035091845551,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004909988492727,291.12811279296875,294.1499938964844,267.97662353515625,267.326171875,277.36993408203125,267.9827575683594,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52320098876953,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1491394042969,0.0,0.0,9.829460032051428e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378845214844,0.0,0.0,0.0001035089808283,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7481384277344,0.0,0.0,7.64513824833557e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475158691406,0.0,0.0,0.0001035091845551,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004909988492727,291.12811279296875,294.1499938964844,267.97662353515625,267.326171875,277.36993408203125,267.9827575683594,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52320098876953,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1098327636719,0.0,0.0,9.823718573898076e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71405029296875,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001034487140714,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004907120601274,291.1280822753906,294.1499938964844,267.9841613769531,267.3334045410156,277.19586181640625,267.9819030761719,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501951217651367,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1098327636719,0.0,0.0,9.823718573898076e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71405029296875,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001034487140714,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004907120601274,291.1280822753906,294.1499938964844,267.9841613769531,267.3334045410156,277.19586181640625,267.9819030761719,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501951217651367,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.07098388671875,0.0,0.0,9.818372200243176e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703796386719,0.0,0.0,0.0001033922162605,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68035888671875,0.0,0.0,7.636514055775478e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,0.0001033924127114,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004904450615867,291.1280212402344,294.1499938964844,267.9930114746094,267.34197998046875,277.0252380371094,267.9845886230469,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480098724365234,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.07098388671875,0.0,0.0,9.818372200243176e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703796386719,0.0,0.0,0.0001033922162605,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68035888671875,0.0,0.0,7.636514055775478e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,0.0001033924127114,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004904450615867,291.1280212402344,294.1499938964844,267.9930114746094,267.34197998046875,277.0252380371094,267.9845886230469,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480098724365234,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0517883300781,0.0,0.0,9.81587072601542e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537780761719,0.0,0.0,0.000103365870018,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6636962890625,0.0,0.0,7.634568464709446e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0001033660664688,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004903200897388,291.12799072265625,294.1499938964844,267.9979248046875,267.3466796875,276.94122314453125,267.98699951171875,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.469032287597656,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0326843261719,0.0,0.0,9.813495125854388e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63726806640625,0.0,0.0,0.0001033408552757,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,7.632720371475443e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0001033410517266,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004902014625258,291.1279602050781,294.1499938964844,268.0030822753906,267.3516845703125,276.8580627441406,267.98992919921875,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.457916259765625,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9948425292969,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045837402344,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61431884765625,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0001032954023685,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004899849882349,291.1278381347656,294.1499938964844,268.0141296386719,267.3623352050781,276.6942443847656,267.9972839355469,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.4356689453125,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9948425292969,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045837402344,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61431884765625,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0001032954023685,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004899849882349,291.1278381347656,294.1499938964844,268.0141296386719,267.3623352050781,276.6942443847656,267.9972839355469,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.4356689453125,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.95751953125,0.0,0.0,9.805444278754294e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722961425781,0.0,0.0,0.0001032560758176,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,7.626458682352677e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,0.0001032562649925,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004897994222119,291.127685546875,294.1499938964844,268.0260009765625,267.3738098144531,276.53375244140625,268.0061950683594,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413623809814453,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.95751953125,0.0,0.0,9.805444278754294e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5722961425781,0.0,0.0,0.0001032560758176,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,7.626458682352677e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,0.0001032562649925,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004897994222119,291.127685546875,294.1499938964844,268.0260009765625,267.3738098144531,276.53375244140625,268.0061950683594,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.413623809814453,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9206237792969,0.0,0.0,9.802424028748646e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404357910156,0.0,0.0,0.0001032242726068,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0001032244617817,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004896485479548,291.12750244140625,294.1499938964844,268.0385131835937,267.3858642578125,276.3764953613281,268.016357421875,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392045974731445,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9206237792969,0.0,0.0,9.802424028748646e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404357910156,0.0,0.0,0.0001032242726068,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0001032244617817,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004896485479548,291.12750244140625,294.1499938964844,268.0385131835937,267.3858642578125,276.3764953613281,268.016357421875,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392045974731445,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842163085937,0.0,0.0,9.800179395824672e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5089416503906,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.518310546875,0.0,0.0,7.622363773407415e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87896728515625,0.0,0.0,0.0001032008221955,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004895364982075,291.12725830078125,294.1499938964844,268.0514831542969,267.3983764648437,276.2224426269531,268.0274963378906,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371206283569336,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842163085937,0.0,0.0,9.800179395824672e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5089416503906,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.518310546875,0.0,0.0,7.622363773407415e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87896728515625,0.0,0.0,0.0001032008221955,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004895364982075,291.12725830078125,294.1499938964844,268.0514831542969,267.3983764648437,276.2224426269531,268.0274963378906,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371206283569336,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661804199219,0.0,0.0,9.79937321972102e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49334716796875,0.0,0.0,0.000103192149254,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5026550292969,0.0,0.0,7.621736585861072e-05,291.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,0.0001031923311529,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004894962185062,291.12713623046875,294.1499938964844,268.0580749511719,267.4047546386719,276.1465759277344,268.0333557128906,290.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.361146926879883,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8482360839844,0.0,0.0,9.798791870707646e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47784423828125,0.0,0.0,0.0001031860228977,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,7.621284748893231e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560485839844,0.0,0.0,0.0001031862047966,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004894671728834,291.1269836425781,294.1499938964844,268.0647277832031,267.4111633300781,276.0715026855469,268.03936767578125,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35137176513672,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8127136230469,0.0,0.0,9.798345854505897e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,0.000103181322629,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45623779296875,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.000103181504528,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004894449375569,291.1266784667969,294.1499938964844,268.0780639648437,267.42401123046875,275.9236145019531,268.0517883300781,290.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332815170288086,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8127136230469,0.0,0.0,9.798345854505897e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,0.000103181322629,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45623779296875,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.000103181504528,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004894449375569,291.1266784667969,294.1499938964844,268.0780639648437,267.42401123046875,275.9236145019531,268.0517883300781,290.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.332815170288086,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.0,0.0,9.798927931115033e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167785644531,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42578125,0.0,0.0,7.621390250278637e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.0001031876308843,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004894740413874,291.1263427734375,294.1499938964844,268.0913391113281,267.4367980957031,275.7787170410156,268.0645446777344,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315807342529297,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.0,0.0,9.798927931115033e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167785644531,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42578125,0.0,0.0,7.621390250278637e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.0001031876308843,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004894740413874,291.1263427734375,294.1499938964844,268.0913391113281,267.4367980957031,275.7787170410156,268.0645446777344,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315807342529297,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7429504394531,0.0,0.0,9.800628322409466e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.000103205362393,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,7.622713019372895e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,0.000103205537016,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004895590245723,291.1259460449219,294.1499938964844,268.10430908203125,267.4493408203125,275.6366882324219,268.07745361328125,290.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300626754760742,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7429504394531,0.0,0.0,9.800628322409466e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.000103205362393,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,7.622713019372895e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,0.000103205537016,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004895590245723,291.1259460449219,294.1499938964844,268.10430908203125,267.4493408203125,275.6366882324219,268.07745361328125,290.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300626754760742,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7086486816406,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001032362051773,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004897046019323,291.1255187988281,294.1499938964844,268.1168518066406,267.46142578125,275.4975280761719,268.09033203125,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287555694580078,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7086486816406,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001032362051773,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004897046019323,291.1255187988281,294.1499938964844,268.1168518066406,267.46142578125,275.4975280761719,268.09033203125,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287555694580078,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.691650390625,0.0,0.0,9.805482113733888e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,0.0001032564759952,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,7.626488513778895e-05,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.756103515625,0.0,0.0,0.0001032566506182,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004898015758953,291.1252746582031,294.1499938964844,268.1228942871094,267.4672546386719,275.4289855957031,268.0967102050781,290.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28190803527832,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6747741699219,0.0,0.0,9.807763126445934e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277893066406,0.0,0.0,0.0001032804939313,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.628262392245233e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74530029296875,0.0,0.0,0.0001032806612784,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004899154882878,291.1250305175781,294.1499938964844,268.1287841796875,267.4729309082031,275.3611145019531,268.1029968261719,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.276897430419922,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412658691406,0.0,0.0,9.813395445235074e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.632642518728971e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0001033399748848,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004901968641206,291.1244812011719,294.1499938964844,268.139892578125,267.483642578125,275.22735595703125,268.11529541015625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.268905639648438,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412658691406,0.0,0.0,9.813395445235074e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.632642518728971e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,0.0001033399748848,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004901968641206,291.1244812011719,294.1499938964844,268.139892578125,267.483642578125,275.22735595703125,268.11529541015625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.268905639648438,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,9.820533159654588e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.00010341496818,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.278564453125,0.0,0.0,7.638194074388593e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.000103415135527,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004905534442514,291.1239013671875,294.1499938964844,268.1499938964844,267.493408203125,275.09619140625,268.1269836425781,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26389503479004,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,9.820533159654588e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.00010341496818,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.278564453125,0.0,0.0,7.638194074388593e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.000103415135527,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004905534442514,291.1239013671875,294.1499938964844,268.1499938964844,267.493408203125,275.09619140625,268.1269836425781,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26389503479004,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57537841796875,0.0,0.0,9.828749898588283e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0001035014938679,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.644585275556892e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68170166015625,0.0,0.0,0.0001035016612149,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004909639246761,291.1232604980469,294.1499938964844,268.16094970703125,267.50396728515625,274.9675598144531,268.1382141113281,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26127815246582,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57537841796875,0.0,0.0,9.828749898588283e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0001035014938679,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.644585275556892e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68170166015625,0.0,0.0,0.0001035016612149,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004909639246761,291.1232604980469,294.1499938964844,268.16094970703125,267.50396728515625,274.9675598144531,268.1382141113281,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26127815246582,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54296875,0.0,0.0,9.837430116022006e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0001035928944475,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,7.651335909031332e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001035930617945,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004913975717499,291.1225891113281,294.1499938964844,268.1745300292969,267.5170593261719,274.8414306640625,268.1500244140625,290.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258502960205078,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54296875,0.0,0.0,9.837430116022006e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0001035928944475,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,7.651335909031332e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001035930617945,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004913975717499,291.1225891113281,294.1499938964844,268.1745300292969,267.5170593261719,274.8414306640625,268.1500244140625,290.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258502960205078,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268859863281,0.0,0.0,9.841923019848764e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,0.0001036402099998,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,7.654830551473424e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,0.0001036403773468,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004916220204904,291.1222229003906,294.1499938964844,268.1822509765625,267.5245056152344,274.7793273925781,268.1563720703125,290.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25672721862793,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,9.846503235166892e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001036884423228,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,7.658392860321328e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0001036886023939,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004918507765978,291.121826171875,294.1499938964844,268.1905212402344,267.5325012207031,274.71783447265625,268.16314697265625,290.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25467300415039,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
