time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4791564941406,0.0,0.0,9.85588994808495e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,0.0001037874462781,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004923196975141,291.1210327148437,294.1499938964844,268.208740234375,267.550048828125,274.5967102050781,268.1780090332031,290.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24972915649414,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4791564941406,0.0,0.0,9.85588994808495e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,0.0001037874462781,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004923196975141,291.1210327148437,294.1499938964844,268.208740234375,267.550048828125,274.5967102050781,268.1780090332031,290.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24972915649414,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540405273437,0.0,0.0,9.863577724900097e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0001038682457874,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,7.671672938158736e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0001038683985825,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004927037516608,291.120361328125,294.1499938964844,268.2247314453125,267.56549072265625,274.5016174316406,268.1912536621094,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.244970321655273,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,9.865519677987322e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0001038886985043,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.67318342695944e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,0.0001038888512994,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004928007838316,291.12017822265625,294.1499938964844,268.2289123535156,267.56951904296875,274.47808837890625,268.1947631835937,290.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.243675231933594,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167175292969,0.0,0.0,9.87532184808515e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,7.680807902943343e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.579833984375,0.0,0.0,0.00010399207531,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004932904848828,291.1192626953125,294.1499938964844,268.2508850097656,267.5906982421875,274.3619384765625,268.2134704589844,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23654556274414,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167175292969,0.0,0.0,9.87532184808515e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,7.680807902943343e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.579833984375,0.0,0.0,0.00010399207531,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004932904848828,291.1192626953125,294.1499938964844,268.2508850097656,267.5906982421875,274.3619384765625,268.2134704589844,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23654556274414,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3859558105469,0.0,0.0,9.885231702355668e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.000104096274299,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,7.688515324844047e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001040964270941,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004937854828312,291.1182861328125,294.1499938964844,268.2743835449219,267.6133728027344,274.248291015625,268.2340393066406,290.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228382110595703,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3859558105469,0.0,0.0,9.885231702355668e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.000104096274299,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,7.688515324844047e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001040964270941,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004937854828312,291.1182861328125,294.1499938964844,268.2743835449219,267.6133728027344,274.248291015625,268.2340393066406,290.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228382110595703,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,9.890207729768008e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0001041486757458,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,7.692385406699032e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502014160156,0.0,0.0,0.0001041488212649,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.000494034087751,291.1177673339844,294.1499938964844,268.2866516113281,267.6252136230469,274.1924133300781,268.2449645996094,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.223918914794922,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,9.895186667563394e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,0.0001042010990204,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,7.6962576713413e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0001042012518155,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004942828090861,291.11724853515625,294.1499938964844,268.2992553710937,267.6373596191406,274.1371459960937,268.2563171386719,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.21921730041504,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,9.905124170472844e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,7.703987648710608e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,0.0001043059019139,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.000494779262226,291.1161499023437,294.1499938964844,268.3252258300781,267.66241455078125,274.0284118652344,268.28009033203125,290.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.209135055541992,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,9.905124170472844e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,7.703987648710608e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,0.0001043059019139,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.000494779262226,291.1161499023437,294.1499938964844,268.3252258300781,267.66241455078125,274.0284118652344,268.28009033203125,290.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.209135055541992,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,9.914990368997678e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0001044096425175,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,7.711660873610526e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001044097953126,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000495272106491,291.114990234375,294.1499938964844,268.35211181640625,267.6883239746094,273.9220886230469,268.3052062988281,290.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.198165893554688,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,9.914990368997678e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0001044096425175,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,7.711660873610526e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001044097953126,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000495272106491,291.114990234375,294.1499938964844,268.35211181640625,267.6883239746094,273.9220886230469,268.3052062988281,290.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.198165893554688,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.924729965860024e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,0.000104512204416,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,7.719235873082653e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,0.0001045123499352,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004957586061209,291.11376953125,294.1499938964844,268.37969970703125,267.7149353027344,273.81817626953125,268.3314514160156,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18638038635254,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.924729965860024e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,0.000104512204416,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,7.719235873082653e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,0.0001045123499352,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004957586061209,291.11376953125,294.1499938964844,268.37969970703125,267.7149353027344,273.81817626953125,268.3314514160156,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18638038635254,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,9.934292029356584e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0001046128963935,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001046130419126,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.000496236316394,291.1124572753906,294.1499938964844,268.4077453613281,267.74200439453125,273.71661376953125,268.35858154296875,290.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.173851013183594,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,9.934292029356584e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0001046128963935,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001046130419126,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.000496236316394,291.1124572753906,294.1499938964844,268.4077453613281,267.74200439453125,273.71661376953125,268.35858154296875,290.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.173851013183594,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2224426269531,0.0,0.0,9.938991570379584e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001046623874572,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,7.730328070465475e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,0.0001046625257004,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004964710678905,291.1117858886719,294.1499938964844,268.4219055175781,267.7556457519531,273.666748046875,268.3724060058594,290.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.167322158813477,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.943629265762866e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001047112236847,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,7.733935490250587e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,0.0001047113619279,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004967027343809,291.1111145019531,294.1499938964844,268.43609619140625,267.7693176269531,273.61749267578125,268.3863830566406,290.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.160640716552734,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,9.95269656414166e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,0.0001048068515956,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004971557063981,291.10968017578125,294.1499938964844,268.4644775390625,267.79669189453125,273.5205993652344,268.4146423339844,290.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14686393737793,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,9.95269656414166e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,0.0001048068515956,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004971557063981,291.10968017578125,294.1499938964844,268.4644775390625,267.79669189453125,273.5205993652344,268.4146423339844,290.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14686393737793,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.961453906726092e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0001048989215632,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,7.747799099888653e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0001048990598064,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004975931369699,291.1081848144531,294.1499938964844,268.49267578125,267.82391357421875,273.42596435546875,268.443115234375,290.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13258171081543,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.961453906726092e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0001048989215632,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,7.747799099888653e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0001048990598064,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004975931369699,291.1081848144531,294.1499938964844,268.49267578125,267.82391357421875,273.42596435546875,268.443115234375,290.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13258171081543,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,9.96986127574928e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493347167969,0.0,0.0,0.0001049874626914,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,7.75433873059228e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,0.0001049876009346,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004980131634511,291.10662841796875,294.1499938964844,268.5205383300781,267.8507385253906,273.3335876464844,268.4715576171875,290.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.117895126342773,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,9.96986127574928e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493347167969,0.0,0.0,0.0001049874626914,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,7.75433873059228e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,0.0001049876009346,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004980131634511,291.10662841796875,294.1499938964844,268.5205383300781,267.8507385253906,273.3335876464844,268.4715576171875,290.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.117895126342773,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,9.977885201806204e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251953125,0.0,0.0,0.0001050719583872,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37176513671875,0.0,0.0,0.0001050720966304,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004984139814041,291.1050109863281,294.1499938964844,268.5477600097656,267.87701416015625,273.243408203125,268.499755859375,290.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.102907180786133,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,9.977885201806204e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251953125,0.0,0.0,0.0001050719583872,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37176513671875,0.0,0.0,0.0001050720966304,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004984139814041,291.1050109863281,294.1499938964844,268.5477600097656,267.87701416015625,273.243408203125,268.499755859375,290.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.102907180786133,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,9.98174145934172e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0001051125655067,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,7.763577741570771e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,0.0001051126964739,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004986066487617,291.1041564941406,294.1499938964844,268.56109619140625,267.8898620605469,273.1991271972656,268.5137023925781,290.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.0953311920166,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,9.98549148789607e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80126953125,0.0,0.0,0.0001051520521286,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.80792236328125,0.0,0.0,7.766494672978297e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35382080078125,0.0,0.0,0.0001051521830959,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004987939610145,291.1033020019531,294.1499938964844,268.5741882324219,267.9024963378906,273.1554260253906,268.5274963378906,290.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.08772087097168,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.992656123358756e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,0.0001052274965331,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841491699219,0.0,0.0,7.772067328915e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001052276275004,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004991518799215,291.1015319824219,294.1499938964844,268.599609375,267.927001953125,273.0694274902344,268.5545654296875,290.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072458267211914,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,9.992656123358756e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,0.0001052274965331,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841491699219,0.0,0.0,7.772067328915e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001052276275004,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004991518799215,291.1015319824219,294.1499938964844,268.599609375,267.927001953125,273.0694274902344,268.5545654296875,290.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072458267211914,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,9.99934709398076e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605895996094,0.0,0.0,7.777271821396425e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31842041015625,0.0,0.0,0.0001052980878739,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0004994861665181,291.09967041015625,294.1499938964844,268.623779296875,267.9502868652344,272.98541259765625,268.5807800292969,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05722427368164,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,9.99934709398076e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605895996094,0.0,0.0,7.777271821396425e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31842041015625,0.0,0.0,0.0001052980878739,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0004994861665181,291.09967041015625,294.1499938964844,268.623779296875,267.9502868652344,272.98541259765625,268.5807800292969,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05722427368164,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0001000554402708,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308654785156,0.0,0.0,0.0001053632149705,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0001053633459378,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004997957148589,291.0977783203125,294.1499938964844,268.646484375,267.9721984863281,272.9033508300781,268.6058349609375,290.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.042144775390625,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0001000554402708,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308654785156,0.0,0.0,0.0001053632149705,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0001053633459378,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004997957148589,291.0977783203125,294.1499938964844,268.646484375,267.9721984863281,272.9033508300781,268.6058349609375,290.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.042144775390625,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,0.0001001122582238,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,0.00010542304517,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,7.786510104779154e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0001054231688613,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0005000795354135,291.0957946777344,294.1499938964844,268.66754150390625,267.99249267578125,272.8231811523437,268.6295166015625,290.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02735137939453,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605407714844,0.0,0.0,0.0001001122582238,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,0.00010542304517,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,7.786510104779154e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0001054231688613,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0005000795354135,291.0957946777344,294.1499938964844,268.66754150390625,267.99249267578125,272.8231811523437,268.6295166015625,290.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02735137939453,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,0.0001001386626739,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,0.00010545085388,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,7.788564107613638e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749938964844,0.0,0.0,0.0001054509775713,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0005002114921808,291.0947570800781,294.1499938964844,268.6773681640625,268.001953125,272.78387451171875,268.6407470703125,290.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.020111083984375,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
