time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001001636774162,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,0.0001054772001225,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912536621094,0.0,0.0,7.790509698679671e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,0.0001054773238138,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0005003364640288,291.0937194824219,294.1499938964844,268.68670654296875,268.0109558105469,272.7450561523437,268.6515197753906,290.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.012996673583984,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90850830078125,0.0,0.0,0.000100209719676,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624450683594,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,7.79409019742161e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0001055257962434,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000500566442497,291.0915832519531,294.1499938964844,268.7037658691406,268.02740478515625,272.6686706542969,268.6717529296875,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.999177932739258,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90850830078125,0.0,0.0,0.000100209719676,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624450683594,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,7.79409019742161e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0001055257962434,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000500566442497,291.0915832519531,294.1499938964844,268.7037658691406,268.02740478515625,272.6686706542969,268.6717529296875,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.999177932739258,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.000100250064861,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,0.0001055681641446,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,0.0001055682878359,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0005007680156268,291.0893859863281,294.1499938964844,268.718505859375,268.0416259765625,272.5939636230469,268.6900939941406,290.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.986027717590332,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.000100250064861,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,0.0001055681641446,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,7.797228317940608e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,0.0001055682878359,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0005007680156268,291.0893859863281,294.1499938964844,268.718505859375,268.0416259765625,272.5939636230469,268.6900939941406,290.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.986027717590332,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0001002846474875,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178894042969,0.0,0.0,0.0001056045803125,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238708496094,0.0,0.0,7.799918239470571e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0001056047040037,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0005009407759644,291.08709716796875,294.1499938964844,268.7307434082031,268.05340576171875,272.5209045410156,268.7061767578125,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97372055053711,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0001002846474875,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178894042969,0.0,0.0,0.0001056045803125,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238708496094,0.0,0.0,7.799918239470571e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0001056047040037,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0005009407759644,291.08709716796875,294.1499938964844,268.7307434082031,268.05340576171875,272.5209045410156,268.7061767578125,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97372055053711,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323059082031,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0001056348119163,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,7.802151230862364e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001056349356076,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0005010841996408,291.0847473144531,294.1499938964844,268.7402038574219,268.0625305175781,272.4493713378906,268.7198181152344,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962388038635254,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323059082031,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0001056348119163,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,7.802151230862364e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001056349356076,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0005010841996408,291.0847473144531,294.1499938964844,268.7402038574219,268.0625305175781,272.4493713378906,268.7198181152344,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962388038635254,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,0.0001003254292299,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.0001056475302902,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59088134765625,0.0,0.0,7.803090556990355e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,0.0001056476467056,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0005011445027776,291.0835266113281,294.1499938964844,268.74383544921875,268.0660400390625,272.4142150878906,268.7256164550781,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147464057165e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.95715045928955,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074035644531,0.0,0.0,0.0001003360739559,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.000105658735265,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,7.803917833371088e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,0.0001056588516803,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0005011977045796,291.0823059082031,294.1499938964844,268.7467041015625,268.0688171386719,272.37939453125,268.7307434082031,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.952197074890137,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0001003527795546,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0001056763285305,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,7.805217319400981e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,0.0001056764376698,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0005012811743654,291.0798034667969,294.1499938964844,268.75006103515625,268.072021484375,272.3107604980469,268.73895263671875,290.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94322681427002,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0001003527795546,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0001056763285305,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,7.805217319400981e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,0.0001056764376698,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0005012811743654,291.0798034667969,294.1499938964844,268.75006103515625,268.072021484375,272.3107604980469,268.73895263671875,290.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94322681427002,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583312988281,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,7.806034409441054e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0001056874971254,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0005013336776755,291.0772399902344,294.1499938964844,268.75,268.0719909667969,272.2434387207031,268.7440185546875,290.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.935684204101562,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583312988281,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,7.806034409441054e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0001056874971254,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0005013336776755,291.0772399902344,294.1499938964844,268.75,268.0719909667969,272.2434387207031,268.7440185546875,290.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978496582467416e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.935684204101562,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341613769531,0.0,0.0,0.0001003653524094,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0001056895634974,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,7.806195208104327e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0001056896799127,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005013440386392,291.0745849609375,294.1499938964844,268.7475280761719,268.0700378417969,272.1773376464844,268.74609375,290.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929191589355469,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341613769531,0.0,0.0,0.0001003653524094,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0001056895634974,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,7.806195208104327e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0001056896799127,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005013440386392,291.0745849609375,294.1499938964844,268.7475280761719,268.0700378417969,272.1773376464844,268.74609375,290.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929191589355469,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,0.0001056816836353,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945983886719,0.0,0.0,7.805613131495193e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,0.0001056818000506,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005013066693209,291.0718688964844,294.1499938964844,268.7437438964844,268.0677490234375,272.1124572753906,268.7457580566406,290.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92257308959961,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,0.0001056816836353,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945983886719,0.0,0.0,7.805613131495193e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,0.0001056818000506,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005013066693209,291.0718688964844,294.1499938964844,268.7437438964844,268.0677490234375,272.1124572753906,268.7457580566406,290.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92257308959961,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0001003511861199,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,0.0001056746477843,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,7.80509362812154e-05,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,0.0001056747569236,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0005012732581235,291.0704650878906,294.1499938964844,268.7413635253906,268.0664367675781,272.0804443359375,268.7448425292969,290.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.919124603271484,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,0.0001003430297714,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46832275390625,0.0,0.0,0.0001056660621543,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737548828125,0.0,0.0,7.804459164617583e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,0.0001056661712937,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0005012325709685,291.0690612792969,294.1499938964844,268.7386779785156,268.06500244140625,272.0487365722656,268.74346923828125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.915630340576172,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.000100323355582,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.000105645340227,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001056454493664,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005011343164369,291.0661926269531,294.1499938964844,268.7323303222656,268.061767578125,271.986083984375,268.7396545410156,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.908666610717772,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.000100323355582,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.000105645340227,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,7.80292903073132e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001056454493664,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005011343164369,291.0661926269531,294.1499938964844,268.7323303222656,268.061767578125,271.986083984375,268.7396545410156,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.908666610717772,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.000105622173578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001056222827173,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005010244203731,291.0632629394531,294.1499938964844,268.7247009277344,268.0579528808594,271.92449951171875,268.7343444824219,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.902050018310549,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.000105622173578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,7.801217725500464e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001056222827173,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005010244203731,291.0632629394531,294.1499938964844,268.7247009277344,268.0579528808594,271.92449951171875,268.7343444824219,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.902050018310549,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.0001055994434864,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123229980469,0.0,0.0,7.799538434483111e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.0,0.0,0.0001055995453498,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005009166197851,291.06024169921875,294.1499938964844,268.7158203125,268.0535888671875,271.86395263671875,268.7276611328125,290.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896193504333496,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.0001055994434864,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123229980469,0.0,0.0,7.799538434483111e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.0,0.0,0.0001055995453498,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005009166197851,291.06024169921875,294.1499938964844,268.7158203125,268.0535888671875,271.86395263671875,268.7276611328125,290.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896193504333496,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001002613425953,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,0.0001055800312315,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,0.0001055801403708,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0005008245934732,291.05712890625,294.1499938964844,268.7056884765625,268.04852294921875,271.80438232421875,268.7196655273437,290.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.891520500183104,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001002613425953,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,0.0001055800312315,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,7.798105070833117e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,0.0001055801403708,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0005008245934732,291.05712890625,294.1499938964844,268.7056884765625,268.04852294921875,271.80438232421875,268.7196655273437,290.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.891520500183104,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5825500488281,0.0,0.0,0.0001002541976049,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001055725151672,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822326660156,0.0,0.0,7.797549915267155e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.0001055726170307,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.000500788912177,291.0555725097656,294.1499938964844,268.7001342773437,268.0457458496094,271.7749328613281,268.7151794433594,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.889785766601562,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712890625,0.0,0.0,0.0001002488133963,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,0.0001055668471963,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,7.797131547704339e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001055669490597,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0005007620784454,291.0539855957031,294.1499938964844,268.6943054199219,268.0427551269531,271.7457275390625,268.7103576660156,290.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.888489723205566,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001002447897917,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.000105562605313,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.0001055627071764,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0005007419385947,291.0507507324219,294.1499938964844,268.6816711425781,268.0362243652344,271.6879577636719,268.6998291015625,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887418746948242,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001002447897917,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.000105562605313,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,7.796817953931168e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.0001055627071764,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0005007419385947,291.0507507324219,294.1499938964844,268.6816711425781,268.0362243652344,271.6879577636719,268.6998291015625,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887418746948242,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,0.0001002518765744,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0001055700704455,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,7.797369471518323e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0001055701650329,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005007773870602,291.04742431640625,294.1499938964844,268.6678466796875,268.02886962890625,271.63104248046875,268.68804931640625,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88881778717041,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,0.0001002518765744,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0001055700704455,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,7.797369471518323e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0001055701650329,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005007773870602,291.04742431640625,294.1499938964844,268.6678466796875,268.02886962890625,271.63104248046875,268.68804931640625,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88881778717041,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0001055916873156,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.000105591781903,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0005008799489587,291.0440368652344,294.1499938964844,268.6528015136719,268.0206604003906,271.57489013671875,268.67498779296875,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893027305603027,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0001055916873156,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,7.798965816618875e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.000105591781903,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0005008799489587,291.0440368652344,294.1499938964844,268.6528015136719,268.0206604003906,271.57489013671875,268.67498779296875,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893027305603027,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828491210937,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.000105629726022,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646301269531,0.0,0.0,0.0001056298206094,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0005010603927075,291.04058837890625,294.1499938964844,268.63653564453125,268.011474609375,271.5195007324219,268.66070556640625,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90040683746338,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828491210937,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.000105629726022,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,7.801775791449472e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646301269531,0.0,0.0,0.0001056298206094,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0005010603927075,291.04058837890625,294.1499938964844,268.63653564453125,268.011474609375,271.5195007324219,268.66070556640625,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90040683746338,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
