time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,0.000100333141745,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0001056556502589,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846374511719,0.0,0.0,7.803690095897764e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0001056557448464,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.000501183385495,291.038818359375,294.1499938964844,268.6279602050781,268.00653076171875,271.4920654296875,268.653076171875,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312904026086e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.905435562133787,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.0001003624856821,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703552246094,0.0,0.0,0.000105686543975,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,7.805972563801333e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001056866385624,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0005013299523852,291.0370483398437,294.1499938964844,268.6191101074219,268.0013122558594,271.46484375,268.64508056640625,290.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.397684989967729e-08,0.0010693642543628,-0.0356536768376827,0.0,0.0,0.0,-0.0117417322471737,60.0,-15.911425590515137,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514343261719,0.0,0.0,0.0001057627014233,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,7.811596879037097e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,0.0001057627960108,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0005016912473365,291.033447265625,294.1499938964844,268.6004638671875,267.9901123046875,271.41082763671875,268.6283264160156,290.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92591667175293,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514343261719,0.0,0.0,0.0001057627014233,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,7.811596879037097e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,0.0001057627960108,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0005016912473365,291.033447265625,294.1499938964844,268.6004638671875,267.9901123046875,271.41082763671875,268.6283264160156,290.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92591667175293,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326354980469,0.0,0.0,0.000105860599433,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0001058606940205,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0005021556280553,291.0297546386719,294.1499938964844,268.5806884765625,267.9778137207031,271.3573913574219,268.6102905273437,290.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944486618041992,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326354980469,0.0,0.0,0.000105860599433,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,7.818827725714073e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0001058606940205,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0005021556280553,291.0297546386719,294.1499938964844,268.5806884765625,267.9778137207031,271.3573913574219,268.6102905273437,290.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944486618041992,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973693847656,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,0.0001059807837009,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,7.827704394003376e-05,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,0.0001059808782883,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0005027257720939,291.0259704589844,294.1499938964844,268.5597229003906,267.96435546875,271.3045349121094,268.59100341796875,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.9672269821167,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973693847656,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,0.0001059807837009,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,7.827704394003376e-05,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,0.0001059808782883,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0005027257720939,291.0259704589844,294.1499938964844,268.5597229003906,267.96435546875,271.3045349121094,268.59100341796875,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.9672269821167,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,0.0001061237271642,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001061238217516,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0005034038331359,291.02215576171875,294.1499938964844,268.5376281738281,267.94970703125,271.2522277832031,268.5704650878906,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994219779968262,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,0.0001061237271642,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,7.838262536097318e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001061238217516,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0005034038331359,291.02215576171875,294.1499938964844,268.5376281738281,267.94970703125,271.2522277832031,268.5704650878906,290.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994219779968262,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0001008537510642,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,0.0001062038718373,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.844182255212218e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0001062039664248,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.000503784045577,291.02020263671875,294.1499938964844,268.526123046875,267.94189453125,271.22625732421875,268.5597229003906,290.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.009387969970703,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,0.0001062898300006,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,7.850530528230593e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.000106289924588,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0005041917902417,291.0182189941406,294.1499938964844,268.5143737792969,267.93377685546875,271.2004089355469,268.5486145019531,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690459515520617e-08,0.0010754655813798,-0.0375199727714061,0.0,0.0,0.0,-0.0120954951271414,60.0,-16.025680541992188,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348999023437,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15875244140625,0.0,0.0,0.0001064774623955,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,7.864389044698328e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,0.000106477556983,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0005050818435847,291.01422119140625,294.1499938964844,268.489990234375,267.9165344238281,271.1490173339844,268.5256042480469,290.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06108283996582,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348999023437,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15875244140625,0.0,0.0,0.0001064774623955,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,7.864389044698328e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,0.000106477556983,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0005050818435847,291.01422119140625,294.1499938964844,268.489990234375,267.9165344238281,271.1490173339844,268.5256042480469,290.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06108283996582,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405639648437,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448974609375,0.0,0.0,7.87985190981999e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,0.0001066869081114,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0005060749244876,291.0101318359375,294.1499938964844,268.4644775390625,267.89794921875,271.0980224609375,268.5013427734375,290.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10076141357422,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405639648437,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448974609375,0.0,0.0,7.87985190981999e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,0.0001066869081114,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0005060749244876,291.0101318359375,294.1499938964844,268.4644775390625,267.89794921875,271.0980224609375,268.5013427734375,290.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10076141357422,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939147949219,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,0.0001069159916369,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,7.896778697613627e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0001069160789484,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0005071620689705,291.0059814453125,294.1499938964844,268.4378662109375,267.8779296875,271.04742431640625,268.4758605957031,290.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.144439697265625,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939147949219,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,0.0001069159916369,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,7.896778697613627e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0001069160789484,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0005071620689705,291.0059814453125,294.1499938964844,268.4378662109375,267.8779296875,271.04742431640625,268.4758605957031,290.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.144439697265625,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735900878906,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.0001071629303623,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,7.9150173405651e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001071630176738,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0005083334399387,291.0017395019531,294.1499938964844,268.41015625,267.8564147949219,270.99713134765625,268.4491271972656,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.191837310791016,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735900878906,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.0001071629303623,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,7.9150173405651e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001071630176738,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0005083334399387,291.0017395019531,294.1499938964844,268.41015625,267.8564147949219,270.99713134765625,268.4491271972656,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.191837310791016,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,0.0001018873663269,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,0.0001072923187166,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,7.92457431089133e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,0.0001072924060281,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.000508947239723,290.99957275390625,294.1499938964844,268.3958740234375,267.8451232910156,270.9721374511719,268.435302734375,290.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.216869354248047,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25341796875,0.0,0.0,0.0001020133786369,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001074250103556,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907287597656,0.0,0.0,7.934375025797635e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80645751953125,0.0,0.0,0.0001074250976671,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0005095766973681,290.9974060058594,294.1499938964844,268.38134765625,267.8334045410156,270.9471740722656,268.4211730957031,290.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.24264907836914,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,0.0001076989356079,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,7.954606553539634e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,0.0001076990229194,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0005108760669827,290.99298095703125,294.1499938964844,268.3514404296875,267.808837890625,270.8974609375,268.39208984375,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357532217625703e-08,0.0010897193569689,-0.0418783128261566,0.0,0.0,0.0,-0.0129219284281134,60.0,-16.29631805419922,-0.0,-8.096597525764082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001022735013975,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,0.0001076989356079,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,7.954606553539634e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,0.0001076990229194,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0005108760669827,290.99298095703125,294.1499938964844,268.3514404296875,267.808837890625,270.8974609375,268.39208984375,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357532217625703e-08,0.0010897193569689,-0.0418783128261566,0.0,0.0,0.0,-0.0129219284281134,60.0,-16.29631805419922,-0.0,-8.096597525764082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21337890625,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,0.0001079808571375,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001079809371731,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0005122133879922,290.9884948730469,294.1499938964844,268.32049560546875,267.7826232910156,270.8480224609375,268.3618469238281,290.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.352380752563477,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21337890625,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,0.0001079808571375,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001079809371731,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0005122133879922,290.9884948730469,294.1499938964844,268.32049560546875,267.7826232910156,270.8480224609375,268.3618469238281,290.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.352380752563477,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,0.0001082660965039,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001082661765394,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0005135664250701,290.9839172363281,294.1499938964844,268.2884826660156,267.7547302246094,270.7987670898437,268.3304443359375,290.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41021156311035,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,0.0001082660965039,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.996497151907533e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001082661765394,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0005135664250701,290.9839172363281,294.1499938964844,268.2884826660156,267.7547302246094,270.7987670898437,268.3304443359375,290.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41021156311035,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157775878906,0.0,0.0,0.0001085492403944,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,8.01740970928222e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.00010854932043,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0005149095668457,290.979248046875,294.1499938964844,268.2554016113281,267.7251281738281,270.7497253417969,268.2979431152344,290.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.469038009643555,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157775878906,0.0,0.0,0.0001085492403944,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,8.01740970928222e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.00010854932043,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0005149095668457,290.979248046875,294.1499938964844,268.2554016113281,267.7251281738281,270.7497253417969,268.2979431152344,290.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.469038009643555,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,0.0001032128202496,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0001086880802176,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,8.02766444394365e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,0.0001086881602532,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0005155681865289,290.97686767578125,294.1499938964844,268.2384948730469,267.70965576171875,270.72528076171875,268.2812805175781,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.498552322387695,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0001033419030136,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.998291015625,0.0,0.0,0.0001088240096578,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,8.037704537855461e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,0.0001088240896933,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0005162129527889,290.9744873046875,294.1499938964844,268.2213134765625,267.6937561035156,270.70086669921875,268.26434326171875,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.527969360351562,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0001090832156478,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,8.0568490375299e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,0.0001090832956833,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.000517442531418,290.9696655273437,294.1499938964844,268.1861572265625,267.6605834960937,270.6521301269531,268.229736328125,290.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.585988998413086,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0001090832156478,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,8.0568490375299e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228698730469,0.0,0.0,0.0001090832956833,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.000517442531418,290.9696655273437,294.1499938964844,268.1861572265625,267.6605834960937,270.6521301269531,268.229736328125,290.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.585988998413086,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151428222656,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090759277344,0.0,0.0,0.0001093188911909,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0005185601767152,290.9647521972656,294.1499938964844,268.1499938964844,267.6255187988281,270.60357666015625,268.194091796875,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.641923904418945,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151428222656,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,8.074250217759982e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090759277344,0.0,0.0,0.0001093188911909,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0005185601767152,290.9647521972656,294.1499938964844,268.1499938964844,267.6255187988281,270.60357666015625,268.194091796875,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.641923904418945,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,0.0001095314291887,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,8.089953917078674e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,0.0001095315019483,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0005195686826482,290.9597473144531,294.1499938964844,268.11334228515625,267.5882263183594,270.5551452636719,268.1576232910156,290.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.694839477539062,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,0.0001095314291887,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,8.089953917078674e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,0.0001095315019483,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0005195686826482,290.9597473144531,294.1499938964844,268.11334228515625,267.5882263183594,270.5551452636719,268.1576232910156,290.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.694839477539062,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0001097380445571,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,8.105214510578662e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,0.0001097381245926,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0005205488414503,290.95465087890625,294.1499938964844,268.07666015625,267.5484313964844,270.5068664550781,268.1206970214844,290.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.745832443237305,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
