time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0001097380445571,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,8.105214510578662e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,0.0001097381245926,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0005205488414503,290.95465087890625,294.1499938964844,268.07666015625,267.5484313964844,270.5068664550781,268.1206970214844,290.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.745832443237305,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670166015625,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,0.0001098433567676,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242553710937,0.0,0.0,8.112993236863986e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,0.0001098434368032,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0005210483795963,290.9520874023437,294.1499938964844,268.0583190917969,267.5276794433594,270.4827575683594,268.1021423339844,290.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.771230697631836,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001044115924742,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.0,0.0,0.0001099504443118,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,8.120902202790603e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0001099505243473,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0005215563578531,290.9494934082031,294.1499938964844,268.0400085449219,267.50634765625,270.4587097167969,268.0835876464844,290.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79681968688965,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001101675152312,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,8.136934775393456e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0001101675879908,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0005225860513746,290.9442443847656,294.1499938964844,268.0033264160156,267.462158203125,270.4106750488281,268.0463562011719,290.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.848583221435547,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0001101675152312,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,8.136934775393456e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0001101675879908,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0005225860513746,290.9442443847656,294.1499938964844,268.0033264160156,267.462158203125,270.4106750488281,268.0463562011719,290.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.848583221435547,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0001048209451255,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0001103815156966,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,8.152741065714508e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.0001103815884562,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.000523601192981,290.9389038085937,294.1499938964844,267.9666748046875,267.4160461425781,270.36279296875,268.0091247558594,290.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.900543212890625,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0001048209451255,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0001103815156966,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,8.152741065714508e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.0001103815884562,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.000523601192981,290.9389038085937,294.1499938964844,267.9666748046875,267.4160461425781,270.36279296875,268.0091247558594,290.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.900543212890625,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,0.0001050113569363,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001105820265365,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,8.167550549842417e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.0001105820992961,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0005245523643679,290.9335021972656,294.1499938964844,267.92999267578125,267.3681640625,270.3150329589844,267.971923828125,290.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95134162902832,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,0.0001050113569363,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0001105820265365,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,8.167550549842417e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,0.0001105820992961,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0005245523643679,290.9335021972656,294.1499938964844,267.92999267578125,267.3681640625,270.3150329589844,267.971923828125,290.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95134162902832,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,0.0001107585994759,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,0.0001107586722355,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0005253899726085,290.9280090332031,294.1499938964844,267.8933410644531,267.3187255859375,270.2674255371094,267.9347229003906,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99938201904297,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,0.0001107585994759,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,8.180592703865841e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,0.0001107586722355,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0005253899726085,290.9280090332031,294.1499938964844,267.8933410644531,267.3187255859375,270.2674255371094,267.9347229003906,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99938201904297,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001052516017807,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,0.0001108350188587,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396301269531,0.0,0.0,8.186236664187163e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,0.0001108350843423,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0005257524899207,290.9252319335937,294.1499938964844,267.875,267.29345703125,270.24365234375,267.9161682128906,290.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.0218448638916,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,0.0001053153901011,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.827880859375,0.0,0.0,0.0001109021904994,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,8.191198139684275e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.000110902255983,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0005260711186565,290.92242431640625,294.1499938964844,267.8566589355469,267.26788330078125,270.2199401855469,267.8976135253906,290.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.043081283569336,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,8.198848081519827e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001110058365156,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0005265624495223,290.9167785644531,294.1499938964844,267.82000732421875,267.2158203125,270.1726379394531,267.860595703125,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08138084411621,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.000111005771032,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,8.198848081519827e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001110058365156,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0005265624495223,290.9167785644531,294.1499938964844,267.82000732421875,267.2158203125,270.1726379394531,267.860595703125,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08138084411621,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266357421875,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,0.0001110646262532,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0001110646990127,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0005268416716717,290.9110717773437,294.1499938964844,267.7833251953125,267.1627197265625,270.1255187988281,267.8236694335937,290.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11316680908203,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266357421875,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,0.0001110646262532,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,8.203195466194302e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0001110646990127,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0005268416716717,290.9110717773437,294.1499938964844,267.7833251953125,267.1627197265625,270.1255187988281,267.8236694335937,290.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11316680908203,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90838623046875,0.0,0.0,0.0001054805616149,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001110761222662,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,8.204044570447877e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0001110761877498,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0005268962122499,290.9052734375,294.1499938964844,267.7466735839844,267.1087341308594,270.0785827636719,267.7868347167969,290.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13786506652832,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90838623046875,0.0,0.0,0.0001054805616149,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001110761222662,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,8.204044570447877e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0001110761877498,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0005268962122499,290.9052734375,294.1499938964844,267.7466735839844,267.1087341308594,270.0785827636719,267.7868347167969,290.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13786506652832,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001110394805436,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0001110395533032,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0005267224623821,290.8994140625,294.1499938964844,267.7099914550781,267.0540466308594,270.0318298339844,267.7501525878906,290.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155183792114258,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001110394805436,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,8.201338641811162e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0001110395533032,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0005267224623821,290.8994140625,294.1499938964844,267.7099914550781,267.0540466308594,270.0318298339844,267.7501525878906,290.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155183792114258,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812866210937,0.0,0.0,0.0001054114036378,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,0.0001110032972064,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,8.198665454983711e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,0.00011100336269,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0005265508079901,290.8964538574219,294.1499938964844,267.6916809082031,267.0264892578125,270.0085754394531,267.7318420410156,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.16098403930664,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,0.0001053660016623,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,0.0001109554868889,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,8.195134432753548e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001109555523726,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0005263239727355,290.8934936523437,294.1499938964844,267.67333984375,266.99884033203125,269.9853515625,267.71356201171875,290.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.164989471435547,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,0.0001052432126016,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,0.0001108261785702,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,0.0001108262440538,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0005257106386125,290.88751220703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9390869140625,267.6770935058594,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.167757034301758,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,0.0001052432126016,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,0.0001108261785702,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.185584010789171e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,0.0001108262440538,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0005257106386125,290.88751220703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9390869140625,267.6770935058594,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.167757034301758,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,0.0001106544877984,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.000110654553282,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000524896197021,290.8814697265625,294.1499938964844,267.6000061035156,266.88751220703125,269.89306640625,267.6407165527344,290.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16356658935547,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,0.0001106544877984,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,8.17290274426341e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.000110654553282,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000524896197021,290.8814697265625,294.1499938964844,267.6000061035156,266.88751220703125,269.89306640625,267.6407165527344,290.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16356658935547,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0001104440598282,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,8.157360571203753e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001104441253119,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0005238980520516,290.8753662109375,294.1499938964844,267.5633239746094,266.8317565917969,269.8473205566406,267.6044616699219,290.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.152978897094727,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0001104440598282,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,8.157360571203753e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001104441253119,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0005238980520516,290.8753662109375,294.1499938964844,267.5633239746094,266.8317565917969,269.8473205566406,267.6044616699219,290.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.152978897094727,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0001101990128518,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,0.0001101990783354,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0005227357032708,290.86920166015625,294.1499938964844,267.52667236328125,266.776123046875,269.8018493652344,267.5683288574219,289.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13657569885254,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0001101990128518,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,8.139261626638472e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,0.0001101990783354,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0005227357032708,290.86920166015625,294.1499938964844,267.52667236328125,266.776123046875,269.8018493652344,267.5683288574219,289.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13657569885254,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79315185546875,0.0,0.0,0.0001045202443492,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0001100648587453,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,8.129352499963716e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001100649169529,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0005220993189141,290.8660888671875,294.1499938964844,267.5083312988281,266.7484130859375,269.7792358398437,267.55029296875,289.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.1263427734375,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845458984375,0.0,0.0,0.000104386213934,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001099237197195,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,8.118928235489875e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0001099237779271,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0005214298143982,290.8630065917969,294.1499938964844,267.489990234375,266.7207946777344,269.7566833496094,267.53228759765625,289.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11493492126465,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,0.0001096227351808,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001096228006645,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0005200020968914,290.85675048828125,294.1499938964844,267.4533386230469,266.6659545898437,269.7117614746094,267.496337890625,289.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08892822265625,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674560546875,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,0.0001096227351808,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,8.09669800219126e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001096228006645,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0005200020968914,290.85675048828125,294.1499938964844,267.4533386230469,266.6659545898437,269.7117614746094,267.496337890625,289.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08892822265625,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.0001037944530253,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001093005703296,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001093006285373,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005184739129617,290.8504333496094,294.1499938964844,267.4166564941406,266.6117553710937,269.6671447753906,267.4604797363281,289.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.059072494506836,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.0001037944530253,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001093005703296,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,8.072902710409835e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001093006285373,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005184739129617,290.8504333496094,294.1499938964844,267.4166564941406,266.6117553710937,269.6671447753906,267.4604797363281,289.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.059072494506836,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001089616707758,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0001089617289835,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005168663337826,290.8440856933594,294.1499938964844,267.3800048828125,266.5583801269531,269.6228332519531,267.4247131347656,289.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.026100158691406,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001089616707758,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,8.047871961025521e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0001089617289835,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005168663337826,290.8440856933594,294.1499938964844,267.3800048828125,266.5583801269531,269.6228332519531,267.4247131347656,289.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.026100158691406,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
