time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,8.021921530598775e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0005151997320353,290.83770751953125,294.1499938964844,267.34332275390625,266.5059509277344,269.57879638671875,267.3890686035156,289.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.990697860717773,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,0.0001086103293346,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,8.021921530598775e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001086103875422,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0005151997320353,290.83770751953125,294.1499938964844,267.34332275390625,266.5059509277344,269.57879638671875,267.3890686035156,289.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.990697860717773,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.0001029689374263,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,0.0001084312607417,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,8.008696022443473e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.412109375,0.0,0.0,0.0001084313116734,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0005143503076396,290.8345031738281,294.1499938964844,267.32501220703125,266.48016357421875,269.556884765625,267.3712463378906,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223024784129848e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.972270965576172,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0001027973703457,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,0.0001082505841623,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,7.9953511885833e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0001082506423699,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0005134932580403,290.831298828125,294.1499938964844,267.3066711425781,266.45465087890625,269.5350341796875,267.3534851074219,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.0010952934389933,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.953502655029297,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842346191406,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757141113281,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,0.0005117650725878,290.8248291015625,294.1499938964844,267.2699890136719,266.4046325683594,269.4915466308594,267.3179626464844,289.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.915163040161133,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842346191406,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757141113281,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,7.968442514538765e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,0.0005117650725878,290.8248291015625,294.1499938964844,267.2699890136719,266.4046325683594,269.4915466308594,267.3179626464844,289.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.915163040161133,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0001075208347174,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001075208856491,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0005100317066535,290.8183288574219,294.1499938964844,267.2333374023437,266.3560791015625,269.4483337402344,267.28253173828125,289.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.876211166381836,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0001075208347174,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001075208856491,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0005100317066535,290.8183288574219,294.1499938964844,267.2333374023437,266.3560791015625,269.4483337402344,267.28253173828125,289.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.876211166381836,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.0001071575461537,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0005083081778138,290.8117980957031,294.1499938964844,267.1966552734375,266.3091125488281,269.4053955078125,267.2471923828125,289.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837186813354492,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,7.914615707704797e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.0001071575461537,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0005083081778138,290.8117980957031,294.1499938964844,267.1966552734375,266.3091125488281,269.4053955078125,267.2471923828125,289.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837186813354492,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0001067991106538,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53448486328125,0.0,0.0,7.888145773904398e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0005066081648692,290.8052062988281,294.1499938964844,267.1600036621094,266.2638854980469,269.3627319335937,267.2119140625,289.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.798574447631836,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0001067991106538,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53448486328125,0.0,0.0,7.888145773904398e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0005066081648692,290.8052062988281,294.1499938964844,267.1600036621094,266.2638854980469,269.3627319335937,267.2119140625,289.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.798574447631836,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,0.0001012513894238,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,0.000106622595922,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,0.0001066226468537,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.000505770847667,290.8019104003906,294.1499938964844,267.14166259765625,266.24200439453125,269.34149169921875,267.1942749023437,289.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.77956771850586,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001010858322842,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,7.862231723265722e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,0.0001064483076333,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0005049438914284,290.7986145019531,294.1499938964844,267.1233215332031,266.2205810546875,269.3203125,267.1766662597656,289.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.760822296142578,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.837040902813897e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0005033260094933,290.7919616699219,294.1499938964844,267.086669921875,266.1793518066406,269.2781677246094,267.1414794921875,289.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.724306106567383,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.837040902813897e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0005033260094933,290.7919616699219,294.1499938964844,267.086669921875,266.1793518066406,269.2781677246094,267.1414794921875,289.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.724306106567383,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001004486402962,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0001057772606145,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,7.812672265572473e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001057773115462,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0005017609801143,290.7852783203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2362365722656,267.1063537597656,289.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702830040827,1.4082505828127978e-08,0.0010702689178287,-0.0359300188720226,0.0,0.0,0.0,-0.0117941154167056,60.0,-16.689313888549805,-0.0,-7.810088931137217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001004486402962,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,0.0001057772606145,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,7.812672265572473e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001057773115462,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0005017609801143,290.7852783203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2362365722656,267.1063537597656,289.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702830040827,1.4082505828127978e-08,0.0010702689178287,-0.0359300188720226,0.0,0.0,0.0,-0.0117941154167056,60.0,-16.689313888549805,-0.0,-7.810088931137217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.0001000846677925,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001053939849953,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,7.78436369728297e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.000105394035927,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0004999429220333,290.778564453125,294.1499938964844,267.0133361816406,266.1026306152344,269.1945495605469,267.0713195800781,289.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404976882,1.3628979722568602e-08,0.0010663913562893,-0.0347437597811222,0.0,0.0,0.0,-0.0115692857652902,60.0,-16.65199851989746,-0.0,-7.753589414960518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.0001000846677925,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001053939849953,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,7.78436369728297e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.000105394035927,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0004999429220333,290.778564453125,294.1499938964844,267.0133361816406,266.1026306152344,269.1945495605469,267.0713195800781,289.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404976882,1.3628979722568602e-08,0.0010663913562893,-0.0347437597811222,0.0,0.0,0.0,-0.0115692857652902,60.0,-16.65199851989746,-0.0,-7.753589414960518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.963615593733266e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0001049216734827,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,7.749479118501768e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,0.0001049217244144,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0004977025091648,290.7718505859375,294.1499938964844,266.9766540527344,266.0652160644531,269.1531066894531,267.03662109375,289.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.307011565643279e-08,0.0010616129729896,-0.0332817770540714,0.0,0.0,0.0,-0.0112922359257936,60.0,-16.60215187072754,-0.0,-7.684249681005896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.963615593733266e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0001049216734827,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,7.749479118501768e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,0.0001049217244144,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0004977025091648,290.7718505859375,294.1499938964844,266.9766540527344,266.0652160644531,269.1531066894531,267.03662109375,289.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.307011565643279e-08,0.0010616129729896,-0.0332817770540714,0.0,0.0,0.0,-0.0112922359257936,60.0,-16.60215187072754,-0.0,-7.684249681005896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,9.939668962033466e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0001046695033437,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,7.730854122200981e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001046695542754,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0004965062835253,290.7684631347656,294.1499938964844,266.9583435058594,266.046630859375,269.13250732421875,267.0194396972656,289.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771733892691373e-08,0.0010590616147965,-0.0325011275708675,0.0,0.0,0.0,-0.01114431489259,60.0,-16.573135375976562,-0.0,-7.647355459994287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434265136719,0.0,0.0,9.915594273479655e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001044159944285,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,7.71212944528088e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,0.0001044160380843,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0004953037714585,290.7650756835937,294.1499938964844,266.94000244140625,266.02813720703125,269.1119689941406,267.0023193359375,289.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565092088654,1.2471764065935533e-08,0.001056496752426,-0.0317162610590457,0.0,0.0,0.0,-0.0109956078231334,60.0,-16.5428524017334,-0.0,-7.610354657572317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,7.675889355596155e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,0.0001039253766066,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0004929762799292,290.75830078125,294.1499938964844,266.9033203125,265.9913024902344,269.0711364746094,266.9683532714844,289.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891189366508572e-08,0.0010515324538573,-0.0301970392465591,0.0,0.0,0.0,-0.0107077928259968,60.0,-16.48198890686035,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,7.675889355596155e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,0.0001039253766066,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0004929762799292,290.75830078125,294.1499938964844,266.9033203125,265.9913024902344,269.0711364746094,266.9683532714844,289.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891189366508572e-08,0.0010515324538573,-0.0301970392465591,0.0,0.0,0.0,-0.0107077928259968,60.0,-16.48198890686035,-0.0,-7.5389962717054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0004908696864731,290.7514953613281,294.1499938964844,266.8666687011719,265.9547119140625,269.030517578125,266.9345703125,289.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218092173337,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.42557716369629,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0004908696864731,290.7514953613281,294.1499938964844,266.8666687011719,265.9547119140625,269.030517578125,266.9345703125,289.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218092173337,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.42557716369629,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.789579053176568e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,0.000103088983451,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,7.614117203047499e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.0001030890343827,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0004890090203844,290.7446594238281,294.1499938964844,266.8299865722656,265.9183349609375,268.9901733398437,266.9009094238281,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430812835693,1.0901595182133406e-08,0.0010430704569444,-0.0276070404797792,0.0,0.0,0.0,-0.0102172084152698,60.0,-16.376785278320312,-0.0,-7.418138636694493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.789579053176568e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,0.000103088983451,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,7.614117203047499e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.0001030890343827,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0004890090203844,290.7446594238281,294.1499938964844,266.8299865722656,265.9183349609375,268.9901733398437,266.9009094238281,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430812835693,1.0901595182133406e-08,0.0010430704569444,-0.0276070404797792,0.0,0.0,0.0,-0.0102172084152698,60.0,-16.376785278320312,-0.0,-7.418138636694493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001027399048325,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,7.58833484724164e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001027399557642,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004873531870543,290.73779296875,294.1499938964844,266.7933349609375,265.8821716308594,268.9500427246094,266.86724853515625,289.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.048855313712238e-08,0.0010395385324954,-0.0265258494764566,0.0,0.0,0.0,-0.0100124450400471,60.0,-16.334959030151367,-0.0,-7.36798284606266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001027399048325,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,7.58833484724164e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001027399557642,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004873531870543,290.73779296875,294.1499938964844,266.7933349609375,265.8821716308594,268.9500427246094,266.86724853515625,289.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.048855313712238e-08,0.0010395385324954,-0.0265258494764566,0.0,0.0,0.0,-0.0100124450400471,60.0,-16.334959030151367,-0.0,-7.36798284606266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772033691406,0.0,0.0,9.741783287608996e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,0.000102585676359,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,7.576942880405113e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001025857200147,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,0.0004866215749643,290.7343444824219,294.1499938964844,266.7749938964844,265.8641662597656,268.9300231933594,266.85040283203125,289.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379882296547,1.0306060005405016e-08,0.0010379779851064,-0.026048120111227,0.0,0.0,0.0,-0.0099219754338264,60.0,-16.317035675048828,-0.0,-7.345877151010427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,9.72824200289324e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,0.0001024430821416,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3821716308594,0.0,0.0,7.566410931758583e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,0.0001024431257974,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0004859451728407,290.7309265136719,294.1499938964844,266.75665283203125,265.84619140625,268.9100646972656,266.8335266113281,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365452617406,1.0137334527371422e-08,0.0010365351336076,-0.0256064180284738,0.0,0.0,0.0,-0.0098383305594325,60.0,-16.30080223083496,-0.0,-7.32546823201119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001022068681777,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,7.548964640591294e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001022069118334,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0004848247044719,290.7239990234375,294.1499938964844,266.7200012207031,265.81036376953125,268.8702697753906,266.7996520996094,289.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857836325011249e-09,0.0010341450106352,-0.0248746909201145,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.2751522064209,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001022068681777,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,7.548964640591294e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001022069118334,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0004848247044719,290.7239990234375,294.1499938964844,266.7200012207031,265.81036376953125,268.8702697753906,266.7996520996094,289.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857836325011249e-09,0.0010341450106352,-0.0248746909201145,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.2751522064209,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,9.689970465842634e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,0.0001020400595734,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,7.536644261563197e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001020401032292,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0004840334295295,290.717041015625,294.1499938964844,266.6833190917969,265.774658203125,268.8305969238281,266.7655029296875,289.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324666509404,9.660451993909192e-09,0.0010324569884687,-0.0243579149246215,0.0,0.0,0.0,-0.0096019180491566,60.0,-16.260250091552734,-0.0,-7.267939139410373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,9.689970465842634e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,0.0001020400595734,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,7.536644261563197e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0001020401032292,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0004840334295295,290.717041015625,294.1499938964844,266.6833190917969,265.774658203125,268.8305969238281,266.7655029296875,289.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324666509404,9.660451993909192e-09,0.0010324569884687,-0.0243579149246215,0.0,0.0,0.0,-0.0096019180491566,60.0,-16.260250091552734,-0.0,-7.267939139410373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.68106251093559e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001019462579279,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,7.52971536712721e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001019462943077,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0004835884901694,290.7100524902344,294.1499938964844,266.64666748046875,265.7390441894531,268.7910461425781,266.73095703125,289.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315171675756,9.54944656683665e-09,0.0010315076215192,-0.0240672826766967,0.0,0.0,0.0,-0.0095468871295452,60.0,-16.25628662109375,-0.0,-7.25458022543535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
