time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.68106251093559e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001019462579279,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,7.52971536712721e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001019462943077,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0004835884901694,290.7100524902344,294.1499938964844,266.64666748046875,265.7390441894531,268.7910461425781,266.73095703125,289.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315171675756,9.54944656683665e-09,0.0010315076215192,-0.0240672826766967,0.0,0.0,0.0,-0.0095468871295452,60.0,-16.25628662109375,-0.0,-7.25458022543535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,9.679158392827958e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0001019262053887,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,7.528234709752724e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0004834933788515,290.7030029296875,294.1499938964844,266.6099853515625,265.7035522460937,268.7515563964844,266.6958923339844,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313139064237,9.525707334034904e-09,0.0010313044767826,-0.0240051262080669,0.0,0.0,0.0,-0.0095351170748472,60.0,-16.263940811157227,-0.0,-7.251725264723063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,9.679158392827958e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0001019262053887,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,7.528234709752724e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0004834933788515,290.7030029296875,294.1499938964844,266.6099853515625,265.7035522460937,268.7515563964844,266.6958923339844,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313139064237,9.525707334034904e-09,0.0010313044767826,-0.0240051262080669,0.0,0.0,0.0,-0.0095351170748472,60.0,-16.263940811157227,-0.0,-7.251725264723063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,9.680736548034474e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001019428236759,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,7.529462163802236e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001019428673316,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0004835722211282,290.699462890625,294.1499938964844,266.5916748046875,265.6858215332031,268.7318115234375,266.6781311035156,289.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314818937331,9.545362722462867e-09,0.0010314723476767,-0.0240565910935401,0.0,0.0,0.0,-0.0095448605716228,60.0,-16.27198600769043,-0.0,-7.254089240404937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,9.684450196800752e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0001019819319481,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,7.532350718975067e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001019819683278,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0004837577289436,290.6958923339844,294.1499938964844,266.5733337402344,265.6681213378906,268.71209716796875,266.6601867675781,289.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318773565813,9.591620830917693e-09,0.001031867810525,-0.0241777040064334,0.0,0.0,0.0,-0.009567791596055,60.0,-16.28343391418457,-0.0,-7.25965421111141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,9.697178029455245e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001021159550873,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,7.542249659309164e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001021159987431,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.0004843935021199,290.6887512207031,294.1499938964844,266.5366516113281,265.6327209472656,268.67266845703125,266.623779296875,289.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332331294193,9.750181995116236e-09,0.0010332234669476,-0.0245928429067134,0.0,0.0,0.0,-0.0096463961526751,60.0,-16.31544303894043,-0.0,-7.278746494421284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,9.697178029455245e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0001021159550873,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,7.542249659309164e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001021159987431,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.0004843935021199,290.6887512207031,294.1499938964844,266.5366516113281,265.6327209472656,268.67266845703125,266.623779296875,289.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332331294193,9.750181995116236e-09,0.0010332234669476,-0.0245928429067134,0.0,0.0,0.0,-0.0096463961526751,60.0,-16.31544303894043,-0.0,-7.278746494421284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0001023208242258,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,7.55738074076362e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004853652790188,290.6815490722656,294.1499938964844,266.5,265.59735107421875,268.6332092285156,266.5865783691406,289.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992554339532944e-09,0.0010352956596761,-0.0252273883670568,0.0,0.0,0.0,-0.0097665498033165,60.0,-16.359254837036133,-0.0,-7.30797893311319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0001023208242258,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,7.55738074076362e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004853652790188,290.6815490722656,294.1499938964844,266.5,265.59735107421875,268.6332092285156,266.5865783691406,289.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992554339532944e-09,0.0010352956596761,-0.0252273883670568,0.0,0.0,0.0,-0.0097665498033165,60.0,-16.359254837036133,-0.0,-7.30797893311319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001024757730192,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.000486100121634,290.6771850585937,294.1499938964844,266.4779968261719,265.5761413574219,268.6094970703125,266.5639038085937,289.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072057574987,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.39080810546875,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,9.7427298896946e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,0.0001025956444209,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,7.577679207315668e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001025956808007,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0004866689268965,290.6742553710937,294.1499938964844,266.4633483886719,265.5619812011719,268.5936889648437,266.54864501953125,289.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317698695416766e-08,0.0010380756575614,-0.0260785911232233,0.0,0.0,0.0,-0.009927736595273,60.0,-16.414512634277344,-0.0,-7.347286157255439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,9.775328362593429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001029389604809,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0004882973153144,290.6669311523437,294.1499938964844,266.4266662597656,265.526611328125,268.5541076660156,266.5099792480469,289.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.072384137046356e-08,0.0010415483266115,-0.027141761034727,0.0,0.0,0.0,-0.0101290773600339,60.0,-16.480985641479492,-0.0,-7.396533874270973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,9.775328362593429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001029389604809,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0004882973153144,290.6669311523437,294.1499938964844,266.4266662597656,265.526611328125,268.5541076660156,266.5099792480469,289.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.072384137046356e-08,0.0010415483266115,-0.027141761034727,0.0,0.0,0.0,-0.0101290773600339,60.0,-16.480985641479492,-0.0,-7.396533874270973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,9.793708886718376e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001031324718496,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,7.617329538334161e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001031325155054,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.00048921542475,290.6632080078125,294.1499938964844,266.4083251953125,265.5089111328125,268.5343017578125,266.4904479980469,289.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843965128524e-08,0.0010435063159093,-0.0277411881834268,0.0,0.0,0.0,-0.0102426027879118,60.0,-16.517879486083984,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,9.815670637181027e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498779296875,0.0,0.0,0.0001033637454384,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.63441130402498e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001033637890941,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0004903125227428,290.65948486328125,294.1499938964844,266.3900146484375,265.4912109375,268.5144348144531,266.470703125,289.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458570905029,1.1226473972669735e-08,0.0010458457982167,-0.0284573901444673,0.0,0.0,0.0,-0.0103782517835497,60.0,-16.55868911743164,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,9.87236126093194e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.678503607166931e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0004931443254463,290.6520080566406,294.1499938964844,266.35333251953125,265.4557189941406,268.4746398925781,266.4306945800781,289.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051896600984,1.1932792531865744e-08,0.0010518847266212,-0.0303059164434671,0.0,0.0,0.0,-0.0107284002006053,60.0,-16.657007217407227,-0.0,-7.544098679090895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,9.87236126093194e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.678503607166931e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0004931443254463,290.6520080566406,294.1499938964844,266.35333251953125,265.4557189941406,268.4746398925781,266.4306945800781,289.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051896600984,1.1932792531865744e-08,0.0010518847266212,-0.0303059164434671,0.0,0.0,0.0,-0.0107284002006053,60.0,-16.657007217407227,-0.0,-7.544098679090895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001047448386088,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0004968636203557,290.6444091796875,294.1499938964844,266.3166809082031,265.420166015625,268.43463134765625,266.38970947265625,289.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598293738439,1.2860494003064105e-08,0.0010598165681585,-0.0327333584427833,0.0,0.0,0.0,-0.0111882966011762,60.0,-16.78471565246582,-0.0,-7.658321266035274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001047448386088,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,0.0004968636203557,290.6444091796875,294.1499938964844,266.3166809082031,265.420166015625,268.43463134765625,266.38970947265625,289.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598293738439,1.2860494003064105e-08,0.0010598165681585,-0.0327333584427833,0.0,0.0,0.0,-0.0111882966011762,60.0,-16.78471565246582,-0.0,-7.658321266035274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.000100360273791,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0001056842083926,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001056842447724,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0005013197660446,290.6366882324219,294.1499938964844,266.2799987792969,265.384521484375,268.39434814453125,266.34796142578125,289.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971996004613633e-08,0.0010693200165405,-0.0356409847736358,0.0,0.0,0.0,-0.0117393117398023,60.0,-16.940143585205078,-0.0,-7.796303691520735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.000100360273791,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0001056842083926,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001056842447724,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0005013197660446,290.6366882324219,294.1499938964844,266.2799987792969,265.384521484375,268.39434814453125,266.34796142578125,289.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971996004613633e-08,0.0010693200165405,-0.0356409847736358,0.0,0.0,0.0,-0.0117393117398023,60.0,-16.940143585205078,-0.0,-7.796303691520735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.882244244683534e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.000106719249743,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0005062294076196,290.6288452148437,294.1499938964844,266.24334716796875,265.3487243652344,268.353759765625,266.3058166503906,289.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798062430694,1.5196617297874582e-08,0.0010797911090776,-0.0388434939086437,0.0,0.0,0.0,-0.0123464064672589,60.0,-17.11594581604004,-0.0,-7.949752500735485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.882244244683534e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.000106719249743,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0005062294076196,290.6288452148437,294.1499938964844,266.24334716796875,265.3487243652344,268.353759765625,266.3058166503906,289.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798062430694,1.5196617297874582e-08,0.0010797911090776,-0.0388434939086437,0.0,0.0,0.0,-0.0123464064672589,60.0,-17.11594581604004,-0.0,-7.949752500735485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0001018480907077,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001072509476216,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.921518408693373e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001072509840014,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.00050875172019,290.6248779296875,294.1499938964844,266.2250061035156,265.330810546875,268.3333435058594,266.2847595214844,289.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851862607523,1.5825779797751238e-08,0.0010851704282686,-0.0404883623123168,0.0,0.0,0.0,-0.0126583063974976,60.0,-17.20889663696289,-0.0,-8.029169151768657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0001023503355099,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001077798369806,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.960582297528163e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001077798733604,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.000511260528583,290.6208801269531,294.1499938964844,266.2066650390625,265.3128356933594,268.3128356933594,266.2637939453125,289.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905376402661,1.645157610141723e-08,0.0010905212257057,-0.0421241149306297,0.0,0.0,0.0,-0.0129685383290052,60.0,-17.302871704101562,-0.0,-8.108552407293247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0001033213338814,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.000108802349132,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,8.036104554776102e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001088023855118,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0005161109147593,290.61279296875,294.1499938964844,266.1700134277344,265.2767639160156,268.2716064453125,266.22222900390625,289.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.7661447415662224e-08,0.0011008660076186,-0.0452856123447418,0.0,0.0,0.0,-0.0135683203116059,60.0,-17.489484786987305,-0.0,-8.263132400543327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0001033213338814,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.000108802349132,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,8.036104554776102e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001088023855118,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0005161109147593,290.61279296875,294.1499938964844,266.1700134277344,265.2767639160156,268.2716064453125,266.22222900390625,289.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.7661447415662224e-08,0.0011008660076186,-0.0452856123447418,0.0,0.0,0.0,-0.0135683203116059,60.0,-17.489484786987305,-0.0,-8.263132400543327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001097291678888,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,8.104558946797624e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001097292042686,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0005205073393881,290.6045837402344,294.1499938964844,266.1333312988281,265.2405090332031,268.2301025390625,266.18145751953125,289.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.875810795581857e-08,0.0011102427961304,-0.0481501258909702,0.0,0.0,0.0,-0.0141119789332151,60.0,-17.665809631347656,-0.0,-8.404506246506571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001097291678888,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,8.104558946797624e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001097292042686,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0005205073393881,290.6045837402344,294.1499938964844,266.1333312988281,265.2405090332031,268.2301025390625,266.18145751953125,289.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.875810795581857e-08,0.0011102427961304,-0.0481501258909702,0.0,0.0,0.0,-0.0141119789332151,60.0,-17.665809631347656,-0.0,-8.404506246506571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.000104948056105,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001105153642129,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,8.162627636920661e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001105154005927,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0005242367042228,290.59625244140625,294.1499938964844,266.0966796875,265.2040710449219,268.1883850097656,266.1414794921875,289.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182168964296,1.968838247989879e-08,0.0011181972222402,-0.050579123198986,0.0,0.0,0.0,-0.0145731540396809,60.0,-17.824447631835938,-0.0,-8.5253702764021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,0.000104948056105,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001105153642129,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,8.162627636920661e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001105154005927,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0005242367042228,290.59625244140625,294.1499938964844,266.0966796875,265.2040710449219,268.1883850097656,266.1414794921875,289.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182168964296,1.968838247989879e-08,0.0011181972222402,-0.050579123198986,0.0,0.0,0.0,-0.0145731540396809,60.0,-17.824447631835938,-0.0,-8.5253702764021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0001055348766385,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.000111133311293,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,8.20826826384291e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001111333476728,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0005271679838187,290.5878295898437,294.1499938964844,266.0599975585937,265.1673889160156,268.146484375,266.1023254394531,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244695633649,2.04195700348464e-08,0.0011244491906836,-0.0524876825511455,0.0,0.0,0.0,-0.0149356331676244,60.0,-17.957691192626953,-0.0,-8.62097238041315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0001055348766385,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.000111133311293,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,8.20826826384291e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001111333476728,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0005271679838187,290.5878295898437,294.1499938964844,266.0599975585937,265.1673889160156,268.146484375,266.1023254394531,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244695633649,2.04195700348464e-08,0.0011244491906836,-0.0524876825511455,0.0,0.0,0.0,-0.0149356331676244,60.0,-17.957691192626953,-0.0,-8.62097238041315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001057608242263,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001113712496589,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,8.225842611864209e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001113712860387,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0005282966885715,290.58355712890625,294.1499938964844,266.0416564941406,265.14898681640625,268.1255187988281,266.0830078125,289.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268773814663,2.0701111935750305e-08,0.001126856659539,-0.0532224141061306,0.0,0.0,0.0,-0.0150752058252692,60.0,-18.013872146606445,-0.0,-8.657925576471825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001059384594555,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001115583072532,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,8.23965820018202e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.000111558343633,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0005291840061545,290.57928466796875,294.1499938964844,266.0233459472656,265.1304931640625,268.1045227050781,266.0638732910156,289.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287702945992,2.092244955065325e-08,0.0011287494562566,-0.0537999793887138,0.0,0.0,0.0,-0.0151849333196878,60.0,-18.06284523010254,-0.0,-8.687032959642239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001061450893757,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001117758947657,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,8.25573006295599e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001117759311455,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0005302161443978,290.5707092285156,294.1499938964844,265.9866638183594,265.0933532714844,268.06256103515625,266.0260314941406,289.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309724068269,2.117990582917173e-08,0.0011309512192383,-0.0544717237353324,0.0,0.0,0.0,-0.0153125673532485,60.0,-18.13646697998047,-0.0,-8.720950717133746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001061450893757,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001117758947657,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,8.25573006295599e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001117759311455,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0005302161443978,290.5707092285156,294.1499938964844,265.9866638183594,265.0933532714844,268.06256103515625,266.0260314941406,289.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309724068269,2.117990582917173e-08,0.0011309512192383,-0.0544717237353324,0.0,0.0,0.0,-0.0153125673532485,60.0,-18.13646697998047,-0.0,-8.720950717133746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001061467992258,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001117776992032,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,8.255862485384569e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.000111777735583,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.000530224700924,290.5620422363281,294.1499938964844,265.95001220703125,265.0559387207031,268.0206298828125,265.98883056640625,289.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309910332784,2.1182017917453777e-08,0.0011309698456898,-0.0544772334396839,0.0,0.0,0.0,-0.0153136169537901,60.0,-18.174087524414062,-0.0,-8.721229249886164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001061467992258,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001117776992032,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,8.255862485384569e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.000111777735583,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.000530224700924,290.5620422363281,294.1499938964844,265.95001220703125,265.0559387207031,268.0206298828125,265.98883056640625,289.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309910332784,2.1182017917453777e-08,0.0011309698456898,-0.0544772334396839,0.0,0.0,0.0,-0.0153136169537901,60.0,-18.174087524414062,-0.0,-8.721229249886164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
