time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001116291605285,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0005295201553963,290.5533447265625,294.1499938964844,265.9154663085937,265.02020263671875,267.9788818359375,265.95269775390625,289.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.18119430541992,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001116291605285,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0005295201553963,290.5533447265625,294.1499938964844,265.9154663085937,265.02020263671875,267.9788818359375,265.95269775390625,289.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.18119430541992,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001058062989613,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001114191618398,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0005285238148644,290.54461669921875,294.1499938964844,265.8850402832031,264.9881286621094,267.9374084472656,265.9193115234375,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.169479370117188,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001058062989613,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001114191618398,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0005285238148644,290.54461669921875,294.1499938964844,265.8850402832031,264.9881286621094,267.9374084472656,265.9193115234375,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.169479370117188,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001056842738762,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001112906320486,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,8.219887968152761e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001112906684284,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.000527914322447,290.5402526855469,294.1499938964844,265.8713073730469,264.973388671875,267.91680908203125,265.90399169921875,289.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.157934188842773,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001055503962561,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001111496603698,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,8.209476072806865e-05,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0001111496894736,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,0.0005272455746307,290.535888671875,294.1499938964844,265.8585510253906,264.9595031738281,267.8962707519531,265.889404296875,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.143774032592773,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001108251599362,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0005257063312456,290.527099609375,294.1499938964844,265.8358154296875,264.9341735839844,267.8555908203125,265.86309814453125,289.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10570335388184,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001108251599362,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0005257063312456,290.527099609375,294.1499938964844,265.8358154296875,264.9341735839844,267.8555908203125,265.86309814453125,289.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10570335388184,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001104464827221,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,8.157539559761062e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0005239100428298,290.518310546875,294.1499938964844,265.8166198730469,264.9120483398437,267.8154296875,265.8406066894531,289.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.055191040039062,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001104464827221,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,8.157539559761062e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0005239100428298,290.518310546875,294.1499938964844,265.8166198730469,264.9120483398437,267.8154296875,265.8406066894531,289.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.055191040039062,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0001044738746713,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001100160225178,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0005218681180849,290.5094909667969,294.1499938964844,265.8008117675781,264.89288330078125,267.77587890625,265.82147216796875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.9937744140625,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0001044738746713,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001100160225178,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0005218681180849,290.5094909667969,294.1499938964844,265.8008117675781,264.89288330078125,267.77587890625,265.82147216796875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.9937744140625,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0001040184433804,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,8.090323535725474e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001095364641514,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0005195931880734,290.50067138671875,294.1499938964844,265.7882080078125,264.8765869140625,267.73699951171875,265.8056945800781,289.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.921308517456055,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0001040184433804,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,8.090323535725474e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001095364641514,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0005195931880734,290.50067138671875,294.1499938964844,265.7882080078125,264.8765869140625,267.73699951171875,265.8056945800781,289.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.921308517456055,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001037733745761,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.000109278364107,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,8.071262709563598e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001092783932108,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055908203125,0.0,0.0,0.0005183690227568,290.49627685546875,294.1499938964844,265.7830505371094,264.8694763183594,267.71783447265625,265.7990417480469,289.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057023657485,1.8224445952341746e-08,0.001105684088543,-0.0467563197016716,0.0,0.0,0.0,-0.013847442343831,60.0,-17.881078720092773,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.000103520018456,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001090115692932,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,8.051557233557105e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.000109011598397,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0005171034717932,290.4918518066406,294.1499938964844,265.7785949707031,264.8630065917969,267.6988220214844,265.79296875,289.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316633641719,0.0,0.0,0.0,-0.0136909391731023,60.0,-17.838973999023438,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0005144347669556,290.4830322265625,294.1499938964844,265.77178955078125,264.8519592285156,267.6614074707031,265.7830505371094,289.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.747663497924805,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0005144347669556,290.4830322265625,294.1499938964844,265.77178955078125,264.8519592285156,267.6614074707031,265.7830505371094,289.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.747663497924805,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0001078569330275,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.966276461957023e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001078569621313,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863647460937,0.0,0.0,0.0005116263637319,290.4742431640625,294.1499938964844,265.76763916015625,264.84332275390625,267.6248779296875,265.77593994140625,289.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648361206054688,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0001078569330275,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.966276461957023e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001078569621313,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863647460937,0.0,0.0,0.0005116263637319,290.4742431640625,294.1499938964844,265.76763916015625,264.84332275390625,267.6248779296875,265.77593994140625,289.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648361206054688,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0001072481827577,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0001072482118615,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0005087387398816,290.4654235839844,294.1499938964844,265.76593017578125,264.8369140625,267.58917236328125,265.7712707519531,289.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.543630599975586,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0001072481827577,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0001072482118615,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0005087387398816,290.4654235839844,294.1499938964844,265.76593017578125,264.8369140625,267.58917236328125,265.7712707519531,289.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.543630599975586,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001066381519194,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0005058448878116,290.4566345214844,294.1499938964844,265.7664489746094,264.83258056640625,267.5543212890625,265.768798828125,289.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.435649871826172,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001066381228156,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,7.8762554039713e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001066381519194,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0005058448878116,290.4566345214844,294.1499938964844,265.7664489746094,264.83258056640625,267.5543212890625,265.768798828125,289.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.435649871826172,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001009813713608,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0001063382514985,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,7.854106661397964e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001063382806023,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0005044224089942,290.4522399902344,294.1499938964844,265.7675170898437,264.8311462402344,267.5372619628906,265.76837158203125,289.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.381284713745117,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001007026512525,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001060447466443,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,7.832428673282266e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.0001060447757481,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632629394531,0.0,0.0,0.0005030301981605,290.4478454589844,294.1499938964844,265.7690734863281,264.8302001953125,267.5203857421875,265.7684326171875,289.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.32721519470215,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0001054871681844,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.0005003852420486,290.4390869140625,294.1499938964844,265.7735595703125,264.82958984375,267.4873352050781,265.7698974609375,289.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.221540451049805,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0001054871681844,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.0005003852420486,290.4390869140625,294.1499938964844,265.7735595703125,264.82958984375,267.4873352050781,265.7698974609375,289.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.221540451049805,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001049842176144,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001049842467182,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0004979994846507,290.4302978515625,294.1499938964844,265.7797546386719,264.8305969238281,267.4551696777344,265.7731018066406,289.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.121973037719727,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001049842176144,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001049842467182,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0004979994846507,290.4302978515625,294.1499938964844,265.7797546386719,264.8305969238281,267.4551696777344,265.7731018066406,289.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.121973037719727,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.722115697106346e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0004959454527124,290.4215393066406,294.1499938964844,265.7874755859375,264.8330993652344,267.42388916015625,265.7778625488281,289.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03133201599121,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.722115697106346e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0004959454527124,290.4215393066406,294.1499938964844,265.7874755859375,264.8330993652344,267.42388916015625,265.7778625488281,289.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03133201599121,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.89484033198096e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.695987005718052e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001041974610416,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.000494267384056,290.4127502441406,294.1499938964844,265.7965087890625,264.8369140625,267.3934631347656,265.7840576171875,289.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.95186424255371,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.89484033198096e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.695987005718052e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001041974610416,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.000494267384056,290.4127502441406,294.1499938964844,265.7965087890625,264.8369140625,267.3934631347656,265.7840576171875,289.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407085598898e-08,0.0010542785748839,-0.031037613749504,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.95186424255371,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.880983270704746e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.0001040515126078,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0004935751785524,290.40838623046875,294.1499938964844,265.80145263671875,264.8392639160156,267.37860107421875,265.7876281738281,289.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.2039748753522872e-08,0.0010528020793572,-0.030585803091526,0.0,0.0,0.0,-0.010781436227262,60.0,-16.9167537689209,-0.0,-7.557223824505854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001039226335706,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0004929637070745,290.40399169921875,294.1499938964844,265.8066711425781,264.8418884277344,267.3639221191406,265.79150390625,289.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.188721920897251e-08,0.0010514977620914,-0.0301866494119167,0.0,0.0,0.0,-0.0107058212161064,60.0,-16.88435935974121,-0.0,-7.538509549931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.849022899288684e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,7.660351548111066e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001037149850162,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0004919787170365,290.3951721191406,294.1499938964844,265.8178100585937,264.847900390625,267.33514404296875,265.80010986328125,289.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641525077266124e-08,0.0010493968147784,-0.0295436643064022,0.0,0.0,0.0,-0.0105840191245079,60.0,-16.827783584594727,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.849022899288684e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0001037149631883,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,7.660351548111066e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001037149850162,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0004919787170365,290.3951721191406,294.1499938964844,265.8178100585937,264.847900390625,267.33514404296875,265.80010986328125,289.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641525077266124e-08,0.0010493968147784,-0.0295436643064022,0.0,0.0,0.0,-0.0105840191245079,60.0,-16.827783584594727,-0.0,-7.508413091272814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001035518507706,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0004912050208076,290.3863525390625,294.1499938964844,265.8297119140625,264.8547668457031,267.30718994140625,265.80975341796875,289.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385633707046,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.779993057250977,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
