time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001035518507706,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0004912050208076,290.3863525390625,294.1499938964844,265.8297119140625,264.8547668457031,267.30718994140625,265.80975341796875,289.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448528347557383e-08,0.0010477463947609,-0.0290385633707046,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.779993057250977,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.00010340946028,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004905295791104,290.37750244140625,294.1499938964844,265.8421936035156,264.8623352050781,267.280029296875,265.8202819824219,289.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.737167358398438,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.00010340946028,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004905295791104,290.37750244140625,294.1499938964844,265.8421936035156,264.8623352050781,267.280029296875,265.8202819824219,289.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.737167358398438,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,7.628459570696577e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0004899305058643,290.3686218261719,294.1499938964844,265.8550720214844,264.8704833984375,267.25360107421875,265.8314819335937,289.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.697078704833984,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,7.628459570696577e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0004899305058643,290.3686218261719,294.1499938964844,265.8550720214844,264.8704833984375,267.25360107421875,265.8314819335937,289.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.697078704833984,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,0.0001032251602737,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,7.624174759257585e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001032251821015,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.0004896553000435,290.3641967773437,294.1499938964844,265.8616027832031,264.8747253417969,267.2406921386719,265.8373107910156,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.678056716918945,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001031714346027,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,7.62020717957057e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,0.000489400466904,290.3597412109375,294.1499938964844,265.8681640625,264.8790588378906,267.2279663085937,265.84326171875,289.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395083561265e-08,0.0010438973549753,-0.0278604142367839,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.659656524658203,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,0.0004889365518465,290.350830078125,294.1499938964844,265.8812866210937,264.88787841796875,267.2030334472656,265.8554077148437,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882657441868561e-08,0.0010429077083244,-0.0275574717670679,0.0,0.0,0.0,-0.0102078160271048,60.0,-16.624311447143555,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,0.0004889365518465,290.350830078125,294.1499938964844,265.8812866210937,264.88787841796875,267.2030334472656,265.8554077148437,289.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882657441868561e-08,0.0010429077083244,-0.0275574717670679,0.0,0.0,0.0,-0.0102078160271048,60.0,-16.624311447143555,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,9.779925312614068e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0001029873310471,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,7.606609142385423e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.000102987352875,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0004885271773673,290.34185791015625,294.1499938964844,265.89422607421875,264.8968200683594,267.1788330078125,265.8677673339844,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780543568955636e-08,0.0010420344769954,-0.0272901840507984,0.0,0.0,0.0,-0.0101571939885616,60.0,-16.59122085571289,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,9.779925312614068e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0001029873310471,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,7.606609142385423e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.000102987352875,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0004885271773673,290.34185791015625,294.1499938964844,265.89422607421875,264.8968200683594,267.1788330078125,265.8677673339844,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780543568955636e-08,0.0010420344769954,-0.0272901840507984,0.0,0.0,0.0,-0.0101571939885616,60.0,-16.59122085571289,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001029110644594,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.763916015625,0.0,0.0,7.600976096000522e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.0004881654167547,290.3328857421875,294.1499938964844,265.9068298339844,264.9057312011719,267.15533447265625,265.8801574707031,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539596676826,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.5601749420166,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001029110644594,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.763916015625,0.0,0.0,7.600976096000522e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.0004881654167547,290.3328857421875,294.1499938964844,265.9068298339844,264.9057312011719,267.15533447265625,265.8801574707031,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539596676826,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.5601749420166,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001028430415317,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,7.595952047267929e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,0.0001028430633596,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0004878427425865,290.3238830566406,294.1499938964844,265.9188842773437,264.9144592285156,267.1325378417969,265.8924255371094,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609804590444584e-08,0.0010405745124444,-0.0268432516604661,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.530982971191406,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001028430415317,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,7.595952047267929e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,0.0001028430633596,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0004878427425865,290.3238830566406,294.1499938964844,265.9188842773437,264.9144592285156,267.1325378417969,265.8924255371094,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609804590444584e-08,0.0010405745124444,-0.0268432516604661,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.530982971191406,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.763196430867538e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001028111655614,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,7.593597547383979e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001028111873893,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0004876915481872,290.3193664550781,294.1499938964844,265.9246520996094,264.9187316894531,267.12139892578125,265.8984680175781,289.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572086317495176e-08,0.0010402519255876,-0.0267445184290409,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.5169620513916,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,9.760296961758286e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0001027806283673,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,7.591342728119344e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001027806574711,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0004875466984231,290.3148498535156,294.1499938964844,265.93023681640625,264.9228515625,267.1103820800781,265.9043884277344,289.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.503328323364258,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0004872687277384,290.3057861328125,294.1499938964844,265.940673828125,264.9307861328125,267.0888366699219,265.9158630371094,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.477025985717773,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0004872687277384,290.3057861328125,294.1499938964844,265.940673828125,264.9307861328125,267.0888366699219,265.9158630371094,289.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.477025985717773,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0004870003322139,290.29669189453125,294.1499938964844,265.95001220703125,264.93804931640625,267.0679016113281,265.9266662597656,289.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.451993942260742,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0004870003322139,290.29669189453125,294.1499938964844,265.95001220703125,264.93804931640625,267.0679016113281,265.9266662597656,289.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.451993942260742,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0004867324314545,290.2875671386719,294.1499938964844,265.9595642089844,264.9462890625,267.0474853515625,265.9369201660156,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427501678466797,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0004867324314545,290.2875671386719,294.1499938964844,265.9595642089844,264.9462890625,267.0474853515625,265.9369201660156,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427501678466797,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.000102551857708,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.0004864615330006,290.2784118652344,294.1499938964844,265.9707336425781,264.9571228027344,267.0276794433594,265.947265625,289.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.402339935302734,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.000102551857708,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.0004864615330006,290.2784118652344,294.1499938964844,265.9707336425781,264.9571228027344,267.0276794433594,265.947265625,289.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.402339935302734,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,7.57232410251163e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,0.0001025231540552,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0004863252979703,290.2738342285156,294.1499938964844,265.97686767578125,264.96343994140625,267.0180053710937,265.95263671875,289.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.389362335205078,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,9.733108890941368e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001024943267111,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,7.570195884909481e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0004861886263824,290.2692565917969,294.1499938964844,265.9833679199219,264.9703063964844,267.0085144042969,265.95819091796875,289.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.376134872436523,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,0.0001024365410557,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0004859144391957,290.2600402832031,294.1499938964844,265.9973449707031,264.9857177734375,266.98992919921875,265.969970703125,289.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.348966598510742,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,0.0001024365410557,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0004859144391957,290.2600402832031,294.1499938964844,265.9973449707031,264.9857177734375,266.98992919921875,265.969970703125,289.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.348966598510742,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0004856396117247,290.25079345703125,294.1499938964844,266.0125732421875,265.0031433105469,266.97198486328125,265.9826965332031,289.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320886611938477,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0004856396117247,290.25079345703125,294.1499938964844,266.0125732421875,265.0031433105469,266.97198486328125,265.9826965332031,289.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320886611938477,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,0.0004853647551499,290.2415466308594,294.1499938964844,266.0289306640625,265.0223999023437,266.9546813964844,265.9964904785156,289.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.292007446289062,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,0.0004853647551499,290.2415466308594,294.1499938964844,266.0289306640625,265.0223999023437,266.9546813964844,265.9964904785156,289.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.292007446289062,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001022627911879,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0004850903351325,290.2322692871094,294.1499938964844,266.0462951660156,265.0433349609375,266.9380187988281,266.0112609863281,289.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.262426376342773,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001022627911879,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,0.0004850903351325,290.2322692871094,294.1499938964844,266.0462951660156,265.0433349609375,266.9380187988281,266.0112609863281,289.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.262426376342773,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001022339274641,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,7.55096334614791e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.558837890625,0.0,0.0,0.0001022339492919,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.000484953430714,290.22760009765625,294.1499938964844,266.0552978515625,265.05438232421875,266.929931640625,266.0190124511719,289.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.247407913208008,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001022051510517,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0004848168464377,290.2229309082031,294.1499938964844,266.06451416015625,265.0657653808594,266.9220275878906,266.0270080566406,289.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.232250213623047,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0004845446965191,290.2135925292969,294.1499938964844,266.0835266113281,265.0895080566406,266.9066467285156,266.04364013671875,288.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.201562881469727,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0004845446965191,290.2135925292969,294.1499938964844,266.0835266113281,265.0895080566406,266.9066467285156,266.04364013671875,288.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.201562881469727,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
