time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,9.609018889022992e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,0.0001011876011034,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,7.47368176234886e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271179199219,0.0,0.0,0.0001011876156553,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0004799901798833,290.0218505859375,294.1499938964844,266.4422302246094,265.5611572265625,266.719482421875,266.4086303710937,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238330578431,8.650924421260697e-09,0.0010238244431093,-0.0217145588248968,0.0,0.0,0.0,-0.0091014504432678,60.0,-15.62887191772461,-0.0,-7.146900316001847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.60661200224422e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001011622516671,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,7.47180893085897e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,0.000101162266219,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,0.0004798699228558,290.0120544433594,294.1499938964844,266.45001220703125,265.5704650878906,266.7145690917969,266.4201354980469,288.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235764784738,8.620923530600066e-09,0.00102356786374,-0.0216359980404377,0.0,0.0,0.0,-0.0090865781530737,60.0,-15.61036205291748,-0.0,-7.143319180613616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.60661200224422e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001011622516671,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,7.47180893085897e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,0.000101162266219,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,0.0004798699228558,290.0120544433594,294.1499938964844,266.45001220703125,265.5704650878906,266.7145690917969,266.4201354980469,288.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235764784738,8.620923530600066e-09,0.00102356786374,-0.0216359980404377,0.0,0.0,0.0,-0.0090865781530737,60.0,-15.61036205291748,-0.0,-7.143319180613616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,7.470283162547275e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055725097656,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0004797719011548,290.002197265625,294.1499938964844,266.455810546875,265.5771484375,266.7098388671875,266.4301452636719,288.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596468425992043e-09,0.001023358781822,-0.0215719584375619,0.0,0.0,0.0,-0.0090744541957974,60.0,-15.593875885009766,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,7.470283162547275e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055725097656,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0004797719011548,290.002197265625,294.1499938964844,266.455810546875,265.5771484375,266.7098388671875,266.4301452636719,288.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596468425992043e-09,0.001023358781822,-0.0215719584375619,0.0,0.0,0.0,-0.0090744541957974,60.0,-15.593875885009766,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.603286162018776e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0001011272324831,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,7.469223055522889e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947692871094,0.0,0.0,0.000101127247035,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0004797038272954,289.9923400878906,294.1499938964844,266.4595642089844,265.5813293457031,266.7052917480469,266.4384460449219,288.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579481125536859e-09,0.001023213379085,-0.0215274728834629,0.0,0.0,0.0,-0.0090660322457551,60.0,-15.579730033874512,-0.0,-7.13837309262999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.603286162018776e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0001011272324831,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,7.469223055522889e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947692871094,0.0,0.0,0.000101127247035,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0004797038272954,289.9923400878906,294.1499938964844,266.4595642089844,265.5813293457031,266.7052917480469,266.4384460449219,288.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579481125536859e-09,0.001023213379085,-0.0215274728834629,0.0,0.0,0.0,-0.0090660322457551,60.0,-15.579730033874512,-0.0,-7.13837309262999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,9.602937643649057e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0001011235581245,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,7.46895166230388e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0001011235726764,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.000479686394101,289.9873962402344,294.1499938964844,266.460693359375,265.58251953125,266.7030944824219,266.4419250488281,288.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231848573312,8.575132603994007e-09,0.0010231762425974,-0.0215160883963108,0.0,0.0,0.0,-0.0090638771653175,60.0,-15.573616027832031,-0.0,-7.137854396432888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,9.602905629435554e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0001011232234304,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.468926924047992e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001011232379823,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,0.0004796848224941,289.9824523925781,294.1499938964844,266.4613342285156,265.5830993652344,266.7008972167969,266.4449768066406,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.57473647641882e-09,0.001023172866553,-0.0215150490403175,0.0,0.0,0.0,-0.0090636806562542,60.0,-15.568248748779297,-0.0,-7.137807500612325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,9.604085062164812e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001011356362141,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,7.469843694707379e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.000101135650766,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0004797436995431,289.9725341796875,294.1499938964844,266.4611511230469,265.5825500488281,266.6965637207031,266.4498291015625,288.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233069770038,8.589418953874883e-09,0.0010232983622699,-0.0215534977614879,0.0,0.0,0.0,-0.0090709589421749,60.0,-15.55999755859375,-0.0,-7.139558988455974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,9.604085062164812e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001011356362141,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,7.469843694707379e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.000101135650766,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0004797436995431,289.9725341796875,294.1499938964844,266.4611511230469,265.5825500488281,266.6965637207031,266.4498291015625,288.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233069770038,8.589418953874883e-09,0.0010232983622699,-0.0215534977614879,0.0,0.0,0.0,-0.0090709589421749,60.0,-15.55999755859375,-0.0,-7.139558988455974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,9.607277752365916e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001011692656902,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,7.4723269790411e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001011692729662,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,0.0004799032176379,289.9626159667969,294.1499938964844,266.45904541015625,265.5797424316406,266.6922912597656,266.4527587890625,288.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629195136222734e-09,0.001023638411425,-0.0216576587408781,0.0,0.0,0.0,-0.0090906778350472,60.0,-15.556224822998049,-0.0,-7.144306835016323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,9.607277752365916e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001011692656902,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,7.4723269790411e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001011692729662,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,0.0004799032176379,289.9626159667969,294.1499938964844,266.45904541015625,265.5797424316406,266.6922912597656,266.4527587890625,288.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629195136222734e-09,0.001023638411425,-0.0216576587408781,0.0,0.0,0.0,-0.0090906778350472,60.0,-15.556224822998049,-0.0,-7.144306835016323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,9.613100701244548e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.000101230580185,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,7.476856262655929e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001012305947369,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004801940813194,289.9526672363281,294.1499938964844,266.4551086425781,265.5747985839844,266.6880187988281,266.4538879394531,288.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242672869935,8.701739773187e-09,0.0010242586722597,-0.0218476261943578,0.0,0.0,0.0,-0.009126640856266,60.0,-15.557328224182127,-0.0,-7.152969061507974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,9.613100701244548e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.000101230580185,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,7.476856262655929e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001012305947369,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004801940813194,289.9526672363281,294.1499938964844,266.4551086425781,265.5747985839844,266.6880187988281,266.4538879394531,288.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242672869935,8.701739773187e-09,0.0010242586722597,-0.0218476261943578,0.0,0.0,0.0,-0.009126640856266,60.0,-15.557328224182127,-0.0,-7.152969061507974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,9.622029756428674e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,0.0001013246073853,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,7.483801164198667e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,0.0001013246219372,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0004806400975212,289.9426574707031,294.1499938964844,266.44940185546875,265.5678100585937,266.6837463378906,266.4530944824219,288.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252185165882,8.812980567540762e-09,0.001025209785439,-0.0221389196813106,0.0,0.0,0.0,-0.0091817863285541,60.0,-15.564525604248049,-0.0,-7.166261895008574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,9.622029756428674e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,0.0001013246073853,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,7.483801164198667e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,0.0001013246219372,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0004806400975212,289.9426574707031,294.1499938964844,266.44940185546875,265.5678100585937,266.6837463378906,266.4530944824219,288.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252185165882,8.812980567540762e-09,0.001025209785439,-0.0221389196813106,0.0,0.0,0.0,-0.0091817863285541,60.0,-15.564525604248049,-0.0,-7.166261895008574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,9.627596591599286e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001013832297758,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,7.488131086574867e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,0.0001013832443277,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0004809181846212,289.9376525878906,294.1499938964844,266.4458923339844,265.5635681152344,266.6815795898437,266.4519958496094,288.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258116526529,8.882341973048824e-09,0.0010258028050884,-0.0223205480724573,0.0,0.0,0.0,-0.0092161716893315,60.0,-15.5702543258667,-0.0,-7.174556770905839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,9.634097659727558e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.000101451689261,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.493187149520963e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,0.0001014517038129,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0004812429251614,289.9326477050781,294.1499938964844,266.44195556640625,265.5588684082031,266.6794128417969,266.4504699707031,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265042074024,8.963334963141278e-09,0.0010264952434226,-0.0225326288491487,0.0,0.0,0.0,-0.0092563228681683,60.0,-15.577655792236328,-0.0,-7.184249284364341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,9.64949358603917e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001016138194245,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,7.505161920562387e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001016138267004,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0004820119938813,289.9225769042969,294.1499938964844,266.4328308105469,265.5480651855469,266.67498779296875,266.4460754394531,288.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028144499287,9.155151303730236e-09,0.0010281353024765,-0.0230348911136388,0.0,0.0,0.0,-0.0093514136970043,60.0,-15.597065925598145,-0.0,-7.20722894698156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,9.64949358603917e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001016138194245,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,7.505161920562387e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001016138267004,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0004820119938813,289.9225769042969,294.1499938964844,266.4328308105469,265.5480651855469,266.67498779296875,266.4460754394531,288.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028144499287,9.155151303730236e-09,0.0010281353024765,-0.0230348911136388,0.0,0.0,0.0,-0.0093514136970043,60.0,-15.597065925598145,-0.0,-7.20722894698156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,9.668248821981253e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,0.000101811318018,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,7.519749487983063e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0001018113325699,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,0.0004829488461837,289.9124755859375,294.1499938964844,266.4220886230469,265.5354919433594,266.67047119140625,266.4395751953125,288.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301427682861,9.388822164169142e-09,0.0010301333386451,-0.0236467253416776,0.0,0.0,0.0,-0.0094672543928027,60.0,-15.623620986938477,-0.0,-7.235271937133805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,9.668248821981253e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,0.000101811318018,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,7.519749487983063e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0001018113325699,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,0.0004829488461837,289.9124755859375,294.1499938964844,266.4220886230469,265.5354919433594,266.67047119140625,266.4395751953125,288.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301427682861,9.388822164169142e-09,0.0010301333386451,-0.0236467253416776,0.0,0.0,0.0,-0.0094672543928027,60.0,-15.623620986938477,-0.0,-7.235271937133805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,9.689876605989411e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001020390700432,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,7.536570774391294e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001020390845951,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.0004840292094741,289.90234375,294.1499938964844,266.4097900390625,265.521240234375,266.6658020019531,266.4312744140625,288.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032446976751,9.658282174029864e-09,0.0010324374306946,-0.0243522375822067,0.0,0.0,0.0,-0.0096008367836475,60.0,-15.655943870544434,-0.0,-7.267678370226349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,9.689876605989411e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001020390700432,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,7.536570774391294e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001020390845951,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.0004840292094741,289.90234375,294.1499938964844,266.4097900390625,265.521240234375,266.6658020019531,266.4312744140625,288.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032446976751,9.658282174029864e-09,0.0010324374306946,-0.0243522375822067,0.0,0.0,0.0,-0.0096008367836475,60.0,-15.655943870544434,-0.0,-7.267678370226349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,9.714095358503982e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,0.0001022941069095,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,7.555408228654414e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.0001022941214614,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,0.0004852389974985,289.89215087890625,294.1499938964844,266.3959655761719,265.50543212890625,266.66094970703125,266.421142578125,288.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960030133981944e-09,0.001035017427057,-0.02514224126935,0.0,0.0,0.0,-0.0097504258155822,60.0,-15.69370937347412,-0.0,-7.304053184498116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,9.714095358503982e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,0.0001022941069095,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,7.555408228654414e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.0001022941214614,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,0.0004852389974985,289.89215087890625,294.1499938964844,266.3959655761719,265.50543212890625,266.66094970703125,266.421142578125,288.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960030133981944e-09,0.001035017427057,-0.02514224126935,0.0,0.0,0.0,-0.0097504258155822,60.0,-15.69370937347412,-0.0,-7.304053184498116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,9.727026190375908e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0001024302691803,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,7.565465057268739e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001024302837322,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0004858848988078,289.8870544433594,294.1499938964844,266.38848876953125,265.4969482421875,266.6584777832031,266.41534423828125,288.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364050976932,1.0121129712103992e-08,0.0010363949695602,-0.0255639962852001,0.0,0.0,0.0,-0.0098302885890007,60.0,-15.714672088623049,-0.0,-7.323509976231436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,9.740402310853824e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001025711244437,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,7.575868221465498e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0001025711389956,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0004865530645474,289.8819274902344,294.1499938964844,266.38067626953125,265.4881286621094,266.6559143066406,266.4090576171875,288.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287786622598104e-08,0.0010378200095146,-0.0260002855211496,0.0,0.0,0.0,-0.0099129080772399,60.0,-15.736684799194336,-0.0,-7.343665942016744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001028638289426,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0004879414336755,289.87164306640625,294.1499938964844,266.3639831542969,265.46942138671875,266.6506652832031,266.395263671875,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634077618476569e-08,0.0010407810332253,-0.0269067920744419,0.0,0.0,0.0,-0.0100845787674188,60.0,-15.783407211303713,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001028638289426,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0004879414336755,289.87164306640625,294.1499938964844,266.3639831542969,265.46942138671875,266.6506652832031,266.395263671875,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634077618476569e-08,0.0010407810332253,-0.0269067920744419,0.0,0.0,0.0,-0.0100845787674188,60.0,-15.783407211303713,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0001031658903229,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0004893743898719,289.861328125,294.1499938964844,266.3459167480469,265.44940185546875,266.6451416015625,266.37957763671875,288.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.833266258239746,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0001031658903229,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0004893743898719,289.861328125,294.1499938964844,266.3459167480469,265.44940185546875,266.6451416015625,266.37957763671875,288.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.833266258239746,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908199771307,289.8509216308594,294.1499938964844,266.3265991210937,265.4281921386719,266.6393737792969,266.3622741699219,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352055295787976e-08,0.0010469201952219,-0.0287860725075006,0.0,0.0,0.0,-0.0104405097663402,60.0,-15.884947776794434,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908199771307,289.8509216308594,294.1499938964844,266.3265991210937,265.4281921386719,266.6393737792969,266.3622741699219,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352055295787976e-08,0.0010469201952219,-0.0287860725075006,0.0,0.0,0.0,-0.0104405097663402,60.0,-15.884947776794434,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.00049225310795,289.84051513671875,294.1499938964844,266.3059997558594,265.4058837890625,266.63336181640625,266.3436279296875,288.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709511582580493e-08,0.0010499766794964,-0.0297215916216373,0.0,0.0,0.0,-0.0106177162379026,60.0,-15.937600135803224,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.00049225310795,289.84051513671875,294.1499938964844,266.3059997558594,265.4058837890625,266.63336181640625,266.3436279296875,288.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709511582580493e-08,0.0010499766794964,-0.0297215916216373,0.0,0.0,0.0,-0.0106177162379026,60.0,-15.937600135803224,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908569335937,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0004929551505483,289.83526611328125,294.1499938964844,266.2952575683594,265.3943176269531,266.6302185058594,266.33367919921875,288.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.188461240531069e-08,0.0010514738969504,-0.0301798302680253,0.0,0.0,0.0,-0.0107045210897922,60.0,-15.96402359008789,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,9.882348967948928e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.0004936436307616,289.8300170898437,294.1499938964844,266.28424072265625,265.3825378417969,266.6269836425781,266.3233642578125,288.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056335485510772e-08,0.0010529422434046,-0.0306292101740837,0.0,0.0,0.0,-0.0107896514236927,60.0,-15.99034309387207,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
