time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0001043426818796,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.706714677624404e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001043426964315,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0004949565627612,289.8194885253906,294.1499938964844,266.2613220214844,265.3582458496094,266.620361328125,266.3018493652344,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383821967887345e-08,0.0010557424975559,-0.0314861536026001,0.0,0.0,0.0,-0.0109519995748996,60.0,-16.042194366455078,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0001043426818796,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,7.706714677624404e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001043426964315,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0004949565627612,289.8194885253906,294.1499938964844,266.2613220214844,265.3582458496094,266.620361328125,266.3018493652344,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383821967887345e-08,0.0010557424975559,-0.0314861536026001,0.0,0.0,0.0,-0.0109519995748996,60.0,-16.042194366455078,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.93273060885258e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,7.725457544438541e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001045964454533,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004961602971889,289.8089294433594,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.27899169921875,288.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583224939182,1.2684058248169094e-08,0.0010583098046481,-0.0322717353701591,0.0,0.0,0.0,-0.0111008398234844,60.0,-16.091733932495117,-0.0,-7.636531762500456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.93273060885258e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371459960937,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,7.725457544438541e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001045964454533,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004961602971889,289.8089294433594,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.27899169921875,288.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583224939182,1.2684058248169094e-08,0.0010583098046481,-0.0322717353701591,0.0,0.0,0.0,-0.0111008398234844,60.0,-16.091733932495117,-0.0,-7.636531762500456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.954068809747696e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0001048211415763,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,7.742054003756493e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,0.0001048211488523,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0004972261958755,289.7983093261719,294.1499938964844,266.2123107910156,265.3072814941406,266.60601806640625,266.2550048828125,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.2949920247251612e-08,0.0010605831630527,-0.0329673215746879,0.0,0.0,0.0,-0.0112326387315988,60.0,-16.138154983520508,-0.0,-7.6693773110037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.954068809747696e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0001048211415763,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,7.742054003756493e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,0.0001048211488523,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0004972261958755,289.7983093261719,294.1499938964844,266.2123107910156,265.3072814941406,266.60601806640625,266.2550048828125,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.2949920247251612e-08,0.0010605831630527,-0.0329673215746879,0.0,0.0,0.0,-0.0112326387315988,60.0,-16.138154983520508,-0.0,-7.6693773110037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,9.97216411633417e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001050116916303,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,7.756127888569608e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0001050117061822,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0004981301026418,289.78765869140625,294.1499938964844,266.18634033203125,265.28076171875,266.59832763671875,266.2300109863281,288.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625242721289,1.3175376345486713e-08,0.0010625110007822,-0.0335571579635143,0.0,0.0,0.0,-0.011344407685101,60.0,-16.180667877197266,-0.0,-7.697286008578885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,9.97216411633417e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001050116916303,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,7.756127888569608e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0001050117061822,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0004981301026418,289.78765869140625,294.1499938964844,266.18634033203125,265.28076171875,266.59832763671875,266.2300109863281,288.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625242721289,1.3175376345486713e-08,0.0010625110007822,-0.0335571579635143,0.0,0.0,0.0,-0.011344407685101,60.0,-16.180667877197266,-0.0,-7.697286008578885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.98007963062264e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0001050950450007,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,7.762284076306969e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.0001050950595526,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,0.0004985254490748,289.7823181152344,294.1499938964844,266.1730041503906,265.2673034667969,266.5943298339844,266.21710205078125,288.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633675847202,1.3273996124496534e-08,0.0010633543133735,-0.0338151529431343,0.0,0.0,0.0,-0.0113932974636554,60.0,-16.200117111206055,-0.0,-7.709509475262166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.987186786020176e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0001051698855007,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.767811621306464e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,0.0001051699000527,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0004988804575987,289.7769775390625,294.1499938964844,266.159423828125,265.2536926269531,266.5902404785156,266.2040100097656,288.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641248663887,1.3362545736583796e-08,0.0010641114786267,-0.0340467989444732,0.0,0.0,0.0,-0.0114371953532099,60.0,-16.218585968017578,-0.0,-7.720493755414284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.998972382163628e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0001052939915098,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,7.776978600304574e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001052940060617,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0004994691698811,289.7662658691406,294.1499938964844,266.13165283203125,265.22613525390625,266.5818176269531,266.1771850585937,288.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653806384652,1.3509382945642301e-08,0.0010653671342879,-0.0344309173524379,0.0,0.0,0.0,-0.011509989388287,60.0,-16.252296447753906,-0.0,-7.738724860928414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.998972382163628e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0001052939915098,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,7.776978600304574e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001052940060617,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0004994691698811,289.7662658691406,294.1499938964844,266.13165283203125,265.22613525390625,266.5818176269531,266.1771850585937,288.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653806384652,1.3509382945642301e-08,0.0010653671342879,-0.0344309173524379,0.0,0.0,0.0,-0.011509989388287,60.0,-16.252296447753906,-0.0,-7.738724860928414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0001000759148155,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.000105384759081,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,7.783682667650282e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001053847736329,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0004998997319489,289.7555236816406,294.1499938964844,266.10308837890625,265.1982116699219,266.5729675292969,266.14947509765625,288.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662990389391,1.3616774374725082e-08,0.0010662854183465,-0.0347118340432643,0.0,0.0,0.0,-0.0115632275119423,60.0,-16.281084060668945,-0.0,-7.752072406219669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0001000759148155,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.000105384759081,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,7.783682667650282e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001053847736329,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0004998997319489,289.7555236816406,294.1499938964844,266.10308837890625,265.1982116699219,266.5729675292969,266.14947509765625,288.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662990389391,1.3616774374725082e-08,0.0010662854183465,-0.0347118340432643,0.0,0.0,0.0,-0.0115632275119423,60.0,-16.281084060668945,-0.0,-7.752072406219669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,0.0001001361379167,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0001054481763276,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,7.788366201566532e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0001054481908795,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92779541015625,0.0,0.0,0.0005002006073482,289.7447509765625,294.1499938964844,266.0737609863281,265.16998291015625,266.5637512207031,266.12109375,288.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669408366084,1.3691805911264513e-08,0.0010669270996004,-0.0349081009626388,0.0,0.0,0.0,-0.0116004245355725,60.0,-16.306068420410156,-0.0,-7.761404674511142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,0.0001001361379167,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0001054481763276,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,7.788366201566532e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0001054481908795,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92779541015625,0.0,0.0,0.0005002006073482,289.7447509765625,294.1499938964844,266.0737609863281,265.16998291015625,266.5637512207031,266.12109375,288.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669408366084,1.3691805911264513e-08,0.0010669270996004,-0.0349081009626388,0.0,0.0,0.0,-0.0116004245355725,60.0,-16.306068420410156,-0.0,-7.761404674511142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0001001705095404,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,0.0001054843742167,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,7.791039388393983e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0001054843814927,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,0.0005003722617402,289.73394775390625,294.1499938964844,266.0437316894531,265.1415405273437,266.5541687011719,266.092041015625,288.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673070792108,1.3734624104699833e-08,0.0010672933422029,-0.0350201018154621,0.0,0.0,0.0,-0.0116216512396931,60.0,-16.32744026184082,-0.0,-7.76673232394387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0001001705095404,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,0.0001054843742167,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,7.791039388393983e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0001054843814927,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,0.0005003722617402,289.73394775390625,294.1499938964844,266.0437316894531,265.1415405273437,266.5541687011719,266.092041015625,288.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673070792108,1.3734624104699833e-08,0.0010672933422029,-0.0350201018154621,0.0,0.0,0.0,-0.0116216512396931,60.0,-16.32744026184082,-0.0,-7.76673232394387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0001001799100777,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001054942695191,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,7.791770622134209e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.000105494284071,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.0005004192353226,289.7285461425781,294.1499938964844,266.0284729003906,265.1272888183594,266.5491943359375,266.0772399902344,288.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746335625342e-08,0.0010673934593796,-0.0350507348775863,0.0,0.0,0.0,-0.0116274571046233,60.0,-16.336692810058594,-0.0,-7.76819035763765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,0.0001001842174446,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0001054988097166,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,7.792106043780223e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001054988169926,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0005004407721571,289.72314453125,294.1499938964844,266.0130615234375,265.1130065917969,266.5441589355469,266.06231689453125,288.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674531804397,1.3751698446640148e-08,0.0010674393270164,-0.0350647643208503,0.0,0.0,0.0,-0.0116301160305738,60.0,-16.345239639282227,-0.0,-7.76885755726653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001001792697934,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000105493600131,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.791721145622432e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0001054936074069,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,0.0005004160339012,289.7123413085937,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.03204345703125,288.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674004442989,1.3745529159336913e-08,0.0010673865908756,-0.0350486263632774,0.0,0.0,0.0,-0.0116270575672388,60.0,-16.360448837280273,-0.0,-7.768089460569173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001001792697934,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000105493600131,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.791721145622432e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0001054936074069,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,0.0005004160339012,289.7123413085937,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.03204345703125,288.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674004442989,1.3745529159336913e-08,0.0010673865908756,-0.0350486263632774,0.0,0.0,0.0,-0.0116270575672388,60.0,-16.360448837280273,-0.0,-7.768089460569173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001054747481248,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0005003265687264,289.7015075683594,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.00115966796875,288.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.3723209235649849e-08,0.0010671959025785,-0.0349902436137199,0.0,0.0,0.0,-0.0116159934550523,60.0,-16.3732852935791,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001054747481248,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0005003265687264,289.7015075683594,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.00115966796875,288.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.3723209235649849e-08,0.0010671959025785,-0.0349902436137199,0.0,0.0,0.0,-0.0116159934550523,60.0,-16.3732852935791,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0005001919344067,289.6906433105469,294.1499938964844,265.917236328125,265.0271911621094,266.5118103027344,265.9696960449219,288.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689618327816788e-08,0.0010669087059795,-0.0349023789167404,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.38481903076172,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0005001919344067,289.6906433105469,294.1499938964844,265.917236328125,265.0271911621094,266.5118103027344,265.9696960449219,288.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689618327816788e-08,0.0010669087059795,-0.0349023789167404,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.38481903076172,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.000500044261571,289.6797790527344,294.1499938964844,265.8830261230469,264.997802734375,266.5001525878906,265.937255859375,288.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396333694458008,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.000500044261571,289.6797790527344,294.1499938964844,265.8830261230469,264.997802734375,266.5001525878906,265.937255859375,288.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396333694458008,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98944091796875,0.0,0.0,0.0001053996238624,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,0.0004999702796339,289.6743469238281,294.1499938964844,265.8653564453125,264.9828186035156,266.4941711425781,265.920654296875,288.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.40231704711914,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0001053846935974,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0004998994991183,289.6689147949219,294.1499938964844,265.8473205566406,264.9676818847656,266.4880676269531,265.9037170410156,288.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.40859603881836,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0004997699870727,289.6580505371094,294.1499938964844,265.8101501464844,264.9367370605469,266.4755554199219,265.8689270019531,288.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.422138214111328,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0004997699870727,289.6580505371094,294.1499938964844,265.8101501464844,264.9367370605469,266.4755554199219,265.8689270019531,288.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.422138214111328,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0004996661446057,289.64715576171875,294.1499938964844,265.7714538574219,264.9049072265625,266.4625549316406,265.8326721191406,288.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.437488555908203,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0004996661446057,289.64715576171875,294.1499938964844,265.7714538574219,264.9049072265625,266.4625549316406,265.8326721191406,288.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.437488555908203,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161376953125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0004995912895537,289.6362609863281,294.1499938964844,265.7312316894531,264.8721008300781,266.4490661621094,265.79510498046875,288.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45464515686035,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161376953125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0004995912895537,289.6362609863281,294.1499938964844,265.7312316894531,264.8721008300781,266.4490661621094,265.79510498046875,288.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45464515686035,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0001053119412972,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0004995543276891,289.6253356933594,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7558288574219,288.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.474252700805664,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0001053119412972,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0004995543276891,289.6253356933594,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7558288574219,288.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.474252700805664,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990783691406,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0004995470517314,289.619873046875,294.1499938964844,265.66796875,264.8208312988281,266.4278259277344,265.7357177734375,288.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.484766006469727,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
