time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.943115234375,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934020996094,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0004995524650439,289.6144104003906,294.1499938964844,265.6460876464844,264.8031921386719,266.42047119140625,265.7151184082031,288.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530079279178152e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.496000289916992,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0004995894851163,289.6034851074219,294.1499938964844,265.60113525390625,264.7669372558594,266.4053955078125,265.6729431152344,288.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51996421813965,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0004995894851163,289.6034851074219,294.1499938964844,265.60113525390625,264.7669372558594,266.4053955078125,265.6729431152344,288.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51996421813965,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0004996645147912,289.592529296875,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6290283203125,288.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54656982421875,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0004996645147912,289.592529296875,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6290283203125,288.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54656982421875,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.000499781104736,289.5815734863281,294.1499938964844,265.50634765625,264.6903991699219,266.37335205078125,265.5832824707031,288.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.575841903686523,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.000499781104736,289.5815734863281,294.1499938964844,265.50634765625,264.6903991699219,266.37335205078125,265.5832824707031,288.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.575841903686523,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0004999311640858,289.5705871582031,294.1499938964844,265.4564819335937,264.64996337890625,266.3564758300781,265.5361022949219,288.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.607131958007812,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87744140625,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0004999311640858,289.5705871582031,294.1499938964844,265.4564819335937,264.64996337890625,266.3564758300781,265.5361022949219,288.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.607131958007812,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0005000215605832,289.5650939941406,294.1499938964844,265.430908203125,264.6291809082031,266.3477478027344,265.51177978515625,288.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.62392234802246,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,7.787099457345903e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0005001192912459,289.5596008300781,294.1499938964844,265.4049072265625,264.60797119140625,266.3388977050781,265.487060546875,288.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.641202926635742,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,0.0005003445548936,289.548583984375,294.1499938964844,265.3516540527344,264.5643615722656,266.3205871582031,265.4361877441406,288.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.677749633789062,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,0.0005003445548936,289.548583984375,294.1499938964844,265.3516540527344,264.5643615722656,266.3205871582031,265.4361877441406,288.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.677749633789062,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0005006003775633,289.5375366210937,294.1499938964844,265.2966613769531,264.51904296875,266.3016967773437,265.38385009765625,288.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.716318130493164,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0005006003775633,289.5375366210937,294.1499938964844,265.2966613769531,264.51904296875,266.3016967773437,265.38385009765625,288.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.716318130493164,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001002746284939,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.000105594022898,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0005008924053981,289.5264892578125,294.1499938964844,265.2398986816406,264.4718933105469,266.2820129394531,265.3294677734375,288.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864257297768745e-08,0.0010684016160666,-0.0353591814637184,0.0,0.0,0.0,-0.0116859152913093,60.0,-16.757701873779297,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001002746284939,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.000105594022898,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0005008924053981,289.5264892578125,294.1499938964844,265.2398986816406,264.4718933105469,266.2820129394531,265.3294677734375,288.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864257297768745e-08,0.0010684016160666,-0.0353591814637184,0.0,0.0,0.0,-0.0116859152913093,60.0,-16.757701873779297,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0005012161564081,289.51544189453125,294.1499938964844,265.181396484375,264.42291259765625,266.2616882324219,265.2734680175781,288.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80124855041504,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0005012161564081,289.51544189453125,294.1499938964844,265.181396484375,264.42291259765625,266.2616882324219,265.2734680175781,288.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80124855041504,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0001056995461112,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,0.000501392991282,289.5098876953125,294.1499938964844,265.1514892578125,264.3976745605469,266.25115966796875,265.24462890625,288.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82413673400879,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.0005015758797526,289.5043640136719,294.1499938964844,265.12109375,264.3719787597656,266.2405090332031,265.2154541015625,288.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84747314453125,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0005019737291149,289.4932556152344,294.1499938964844,265.0589904785156,264.3190002441406,266.2185363769531,265.1555480957031,288.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133962444873305e-08,0.0010707076871767,-0.0360646024346351,0.0,0.0,0.0,-0.0118196187540888,60.0,-16.89626121520996,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0005019737291149,289.4932556152344,294.1499938964844,265.0589904785156,264.3190002441406,266.2185363769531,265.1555480957031,288.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133962444873305e-08,0.0010707076871767,-0.0360646024346351,0.0,0.0,0.0,-0.0118196187540888,60.0,-16.89626121520996,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,7.82275601522997e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565002441406,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0005024092970415,289.4821472167969,294.1499938964844,264.9950256347656,264.2639465332031,266.1958923339844,265.093994140625,288.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242603540992604e-08,0.0010716365650296,-0.0363487415015697,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.94740104675293,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,7.82275601522997e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565002441406,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0005024092970415,289.4821472167969,294.1499938964844,264.9950256347656,264.2639465332031,266.1958923339844,265.093994140625,288.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242603540992604e-08,0.0010716365650296,-0.0363487415015697,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.94740104675293,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0005028906161896,289.47100830078125,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.0303649902344,288.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362662170697147e-08,0.0010726631153374,-0.0366627350449562,0.0,0.0,0.0,-0.0119329942390322,60.0,-17.00164031982422,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716064453125,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0005028906161896,289.47100830078125,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.0303649902344,288.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362662170697147e-08,0.0010726631153374,-0.0366627350449562,0.0,0.0,0.0,-0.0119329942390322,60.0,-17.00164031982422,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,0.0001007819519145,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001061282455339,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,7.838596502551809e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,0.0001061282528098,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0005034265923313,289.4598388671875,294.1499938964844,264.8615417480469,264.1472473144531,266.1479187011719,264.96466064453125,288.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820516467,1.4496345457359894e-08,0.0010738060809671,-0.0370123460888862,0.0,0.0,0.0,-0.0119992662221193,60.0,-17.059085845947266,-0.0,-7.861822837185174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,0.0001007819519145,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001061282455339,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,7.838596502551809e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,0.0001061282528098,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0005034265923313,289.4598388671875,294.1499938964844,264.8615417480469,264.1472473144531,266.1479187011719,264.96466064453125,288.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820516467,1.4496345457359894e-08,0.0010738060809671,-0.0370123460888862,0.0,0.0,0.0,-0.0119992662221193,60.0,-17.059085845947266,-0.0,-7.861822837185174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001008392646326,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,0.0001061885996023,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,7.843053754186258e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,0.0001061886068782,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561584472656,0.0,0.0,0.0005037129158154,289.4542541503906,294.1499938964844,264.8269958496094,264.1166381835937,266.1354064941406,264.9311218261719,288.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744312312453,1.4567755890482204e-08,0.0010744166793301,-0.0371990948915481,0.0,0.0,0.0,-0.012034666724503,60.0,-17.088869094848633,-0.0,-7.870767149142922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.0001009003390208,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,0.0001062529190676,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,7.847804226912558e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0001062529263435,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0005040179821662,289.4486389160156,294.1499938964844,264.7919921875,264.08544921875,266.1226501464844,264.8970642089844,288.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075081876479,1.4643853241125273e-08,0.0010750673245638,-0.0373980961740016,0.0,0.0,0.0,-0.0120723918080329,60.0,-17.119583129882812,-0.0,-7.880304053742293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,0.0001010334744933,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0001063931194948,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73602294921875,0.0,0.0,7.858159369789064e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104797363281,0.0,0.0,0.0001063931267708,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,0.0005046830046921,289.4374389648437,294.1499938964844,264.7204895019531,264.0212707519531,266.0965270996094,264.8276062011719,288.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765003971755,1.4809732995502145e-08,0.0010764856124296,-0.0378318727016449,0.0,0.0,0.0,-0.0121546247974038,60.0,-17.183603286743164,-0.0,-7.901113008301763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,0.0001010334744933,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0001063931194948,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73602294921875,0.0,0.0,7.858159369789064e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104797363281,0.0,0.0,0.0001063931267708,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,0.0005046830046921,289.4374389648437,294.1499938964844,264.7204895019531,264.0212707519531,266.0965270996094,264.8276062011719,288.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765003971755,1.4809732995502145e-08,0.0010764856124296,-0.0378318727016449,0.0,0.0,0.0,-0.0121546247974038,60.0,-17.183603286743164,-0.0,-7.901113008301763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0001011824642773,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001065500036929,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,7.869747059885412e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001065500109689,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,0.0005054272478446,289.4262084960937,294.1499938964844,264.64703369140625,263.95465087890625,266.0694274902344,264.755859375,288.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.499536494975473e-08,0.0010780727025121,-0.0383172705769538,0.0,0.0,0.0,-0.0122466497123241,60.0,-17.252092361450195,-0.0,-7.924432310346674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0001011824642773,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001065500036929,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,7.869747059885412e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001065500109689,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,0.0005054272478446,289.4262084960937,294.1499938964844,264.64703369140625,263.95465087890625,266.0694274902344,264.755859375,288.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.499536494975473e-08,0.0010780727025121,-0.0383172705769538,0.0,0.0,0.0,-0.0122466497123241,60.0,-17.252092361450195,-0.0,-7.924432310346674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001013504806905,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,0.0001067269331542,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,7.882815407356247e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873779296875,0.0,0.0,0.0001067269404302,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0005062664858996,289.4149475097656,294.1499938964844,264.5716552734375,263.8854675292969,266.0414733886719,264.68212890625,288.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798778384923,1.520470682692121e-08,0.0010798625880852,-0.0388646386563777,0.0,0.0,0.0,-0.0123504279181361,60.0,-17.324737548828125,-0.0,-7.95077070847583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001013504806905,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,0.0001067269331542,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,7.882815407356247e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873779296875,0.0,0.0,0.0001067269404302,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0005062664858996,289.4149475097656,294.1499938964844,264.5716552734375,263.8854675292969,266.0414733886719,264.68212890625,288.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798778384923,1.520470682692121e-08,0.0010798625880852,-0.0388646386563777,0.0,0.0,0.0,-0.0123504279181361,60.0,-17.324737548828125,-0.0,-7.95077070847583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,0.000101541801996,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,0.0001069284116965,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,7.897696195868775e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001069284189725,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0005072221974842,289.4036560058594,294.1499938964844,264.4942626953125,263.813720703125,266.0124206542969,264.6060791015625,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819162707775,1.5443090362055045e-08,0.0010819007875397,-0.0394879020750522,0.0,0.0,0.0,-0.0124686043709516,60.0,-17.403003692626953,-0.0,-7.980816718600181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,0.000101541801996,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,0.0001069284116965,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,7.897696195868775e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001069284189725,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0005072221974842,289.4036560058594,294.1499938964844,264.4942626953125,263.813720703125,266.0124206542969,264.6060791015625,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819162707775,1.5443090362055045e-08,0.0010819007875397,-0.0394879020750522,0.0,0.0,0.0,-0.0124686043709516,60.0,-17.403003692626953,-0.0,-7.980816718600181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
