time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0001016463065752,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.0001070384532795,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,7.90582416811958e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,0.0001070384605554,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.0005077442037872,289.39801025390625,294.1499938964844,264.454833984375,263.77685546875,265.99755859375,264.5672302246094,288.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830296669155,1.5573297318383084e-08,0.0010830140672624,-0.0398283153772354,0.0,0.0,0.0,-0.0125331524759531,60.0,-17.4440860748291,-0.0,-7.997252282621049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,0.0001017583999782,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0001071564984158,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,7.914542220532894e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.0001071565056918,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,0.0005083041614852,289.392333984375,294.1499938964844,264.4148864746094,263.73931884765625,265.982421875,264.5278625488281,288.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5712965151237768e-08,0.0010842082556337,-0.0401934422552585,0.0,0.0,0.0,-0.0126023907214403,60.0,-17.48670196533203,-0.0,-8.014900032549124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001020046911435,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001074158572009,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,7.933698361739516e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,0.0001074158644769,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0005095344386063,289.3809814453125,294.1499938964844,264.3334655761719,263.66217041015625,265.951416015625,264.447509765625,288.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868480894714,1.6019843229742037e-08,0.001086832024157,-0.0409956537187099,0.0,0.0,0.0,-0.0127545222640037,60.0,-17.576570510864258,-0.0,-8.05374469337039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001020046911435,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001074158572009,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,7.933698361739516e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,0.0001074158644769,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0005095344386063,289.3809814453125,294.1499938964844,264.3334655761719,263.66217041015625,265.951416015625,264.447509765625,288.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868480894714,1.6019843229742037e-08,0.001086832024157,-0.0409956537187099,0.0,0.0,0.0,-0.0127545222640037,60.0,-17.576570510864258,-0.0,-8.05374469337039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001022854630718,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0001077115230145,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,7.955536420922726e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001077115302905,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,0.000510936952196,289.3695678710937,294.1499938964844,264.25,263.582275390625,265.9193115234375,264.3646850585937,288.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898394975811,1.6369678945693522e-08,0.0010898230830207,-0.0419100634753704,0.0,0.0,0.0,-0.0129279503598809,60.0,-17.67413902282715,-0.0,-8.09814153512889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001022854630718,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,0.0001077115230145,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,7.955536420922726e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0001077115302905,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,0.000510936952196,289.3695678710937,294.1499938964844,264.25,263.582275390625,265.9193115234375,264.3646850585937,288.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898394975811,1.6369678945693522e-08,0.0010898230830207,-0.0419100634753704,0.0,0.0,0.0,-0.0129279503598809,60.0,-17.67413902282715,-0.0,-8.09814153512889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001026208119583,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0001080646616173,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,7.98161854618229e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0001080646688933,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0005126121104694,289.3581237792969,294.1499938964844,264.1632385253906,263.4986877441406,265.8861083984375,264.2792053222656,288.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934122838079,1.678752070688461e-08,0.0010933955200016,-0.0430020913481712,0.0,0.0,0.0,-0.0131350886076688,60.0,-17.781085968017578,-0.0,-8.151328501071475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001026208119583,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0001080646616173,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,7.98161854618229e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0001080646688933,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0005126121104694,289.3581237792969,294.1499938964844,264.1632385253906,263.4986877441406,265.8861083984375,264.2792053222656,288.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934122838079,1.678752070688461e-08,0.0010933955200016,-0.0430020913481712,0.0,0.0,0.0,-0.0131350886076688,60.0,-17.781085968017578,-0.0,-8.151328501071475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0001030309940688,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,0.0001084965988411,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,8.013522165128961e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001084966061171,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0005146610783413,289.3466491699219,294.1499938964844,264.0721435546875,263.4107666015625,265.85162353515625,264.189697265625,288.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977825149893,1.7298608767646332e-08,0.0010977651691064,-0.0443376153707504,0.0,0.0,0.0,-0.013388454914093,60.0,-17.903194427490234,-0.0,-8.21662098360321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0001030309940688,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,0.0001084965988411,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,8.013522165128961e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001084966061171,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0005146610783413,289.3466491699219,294.1499938964844,264.0721435546875,263.4107666015625,265.85162353515625,264.189697265625,288.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977825149893,1.7298608767646332e-08,0.0010977651691064,-0.0443376153707504,0.0,0.0,0.0,-0.013388454914093,60.0,-17.903194427490234,-0.0,-8.21662098360321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0001032620566547,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,0.0001087399214156,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,8.031493052840233e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0001087399214156,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,0.0005158152198418,289.34088134765625,294.1499938964844,264.02508544921875,263.36529541015625,265.8339233398437,264.1434631347656,288.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002442333847,1.7586511802392124e-08,0.0011002266546711,-0.0450898334383964,0.0,0.0,0.0,-0.0135311782360076,60.0,-17.969697952270508,-0.0,-8.253515204614814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0001035131062963,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,0.0001090042860596,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,8.051019540289417e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0001090042933356,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0005170693038962,289.3350830078125,294.1499938964844,263.9770202636719,263.31884765625,265.8158874511719,264.0961303710937,288.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102918991819,1.7899324689096833e-08,0.0011029010638594,-0.0459070466458797,0.0,0.0,0.0,-0.0136862508952617,60.0,-18.040298461914062,-0.0,-8.293695685779312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001040690622176,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001095897314371,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,8.094260556390509e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001095897387131,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0005198463913984,289.323486328125,294.1499938964844,263.878173828125,263.2231750488281,265.77886962890625,263.99822998046875,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.19351959228516,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001040690622176,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156616210937,0.0,0.0,0.0001095897314371,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,8.094260556390509e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001095897387131,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0005198463913984,289.323486328125,294.1499938964844,263.878173828125,263.2231750488281,265.77886962890625,263.99822998046875,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.19351959228516,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.0001047005644068,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.0001102547394111,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,8.143377635860816e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,0.0001102547466871,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,0.000523000897374,289.311767578125,294.1499938964844,263.7758483886719,263.1240539550781,265.7402648925781,263.8955993652344,287.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155707761645,1.937893046033423e-08,0.0011155513348057,-0.0497712232172489,0.0,0.0,0.0,-0.0144197465851902,60.0,-18.364501953125,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.0001047005644068,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.0001102547394111,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,8.143377635860816e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,0.0001102547466871,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,0.000523000897374,289.311767578125,294.1499938964844,263.7758483886719,263.1240539550781,265.7402648925781,263.8955993652344,287.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155707761645,1.937893046033423e-08,0.0011155513348057,-0.0497712232172489,0.0,0.0,0.0,-0.0144197465851902,60.0,-18.364501953125,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.0005265237996354,289.29998779296875,294.1499938964844,263.6703491210937,263.02178955078125,265.7002258300781,263.7891540527344,287.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.550710678100582,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,8.198230352718383e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.0005265237996354,289.29998779296875,294.1499938964844,263.6703491210937,263.02178955078125,265.7002258300781,263.7891540527344,287.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.550710678100582,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0001118164727813,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0005304091027937,289.2881164550781,294.1499938964844,263.5619812011719,262.9166564941406,265.65850830078125,263.67889404296875,287.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.753719329833984,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,8.258726302301511e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576171875,0.0,0.0,0.0001118164727813,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0005304091027937,289.2881164550781,294.1499938964844,263.5619812011719,262.9166564941406,265.65850830078125,263.67889404296875,287.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.753719329833984,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,0.0001066000913851,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.0001122550311265,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,8.291118138004094e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.0001122550384025,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0005324894445948,289.2821655273437,294.1499938964844,263.5068359375,262.86309814453125,265.6369934082031,263.6224365234375,287.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174583890734993e-08,0.0011357875773683,-0.055948082357645,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.861473083496094,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0001070308499038,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,0.000112708636152,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,8.324621740030125e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,0.000112708643428,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,0.0005346411489881,289.2761535644531,294.1499938964844,263.4510498046875,262.8089294433594,265.6150817871094,263.5653381347656,287.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479942977428,0.0,0.0,0.0,-0.0158591996878385,60.0,-18.972352981567383,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0001136680366471,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,8.395482291234657e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,0.0005391921149566,289.2640686035156,294.1499938964844,263.3378295898437,262.6989440917969,265.5699157714844,263.44891357421875,287.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.20607566833496,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0001079419162124,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0001136680366471,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,8.395482291234657e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,0.000113668043923,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,0.0005391921149566,289.2640686035156,294.1499938964844,263.3378295898437,262.6989440917969,265.5699157714844,263.44891357421875,287.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.20607566833496,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001146870854427,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001146870927186,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0005440260865725,289.2518615722656,294.1499938964844,263.2226257324219,262.58697509765625,265.5229187011719,263.3301086425781,287.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499341249466,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.453351974487305,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.000108909633127,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001146870854427,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,8.470749162370339e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001146870927186,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0005440260865725,289.2518615722656,294.1499938964844,263.2226257324219,262.58697509765625,265.5229187011719,263.3301086425781,287.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499341249466,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.453351974487305,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0005490914336405,289.23956298828125,294.1499938964844,263.105712890625,262.4732971191406,265.4741516113281,263.2093811035156,287.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.712736129760746,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.00011575492681,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0005490914336405,289.23956298828125,294.1499938964844,263.105712890625,262.4732971191406,265.4741516113281,263.2093811035156,287.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.712736129760746,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001109710065065,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001168578164651,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0005543230799958,289.22711181640625,294.1499938964844,262.9873962402344,262.35821533203125,265.4234619140625,263.0870666503906,287.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.982196807861328,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001109710065065,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001168578164651,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0005543230799958,289.22711181640625,294.1499938964844,262.9873962402344,262.35821533203125,265.4234619140625,263.0870666503906,287.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.982196807861328,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,0.000556978455279,289.2208557128906,294.1499938964844,262.92779541015625,262.3002624511719,265.3973693847656,263.02545166015625,287.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.119993209838867,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.482666015625,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0005596425617113,289.21453857421875,294.1499938964844,262.8679504394531,262.2420349121094,265.37078857421875,262.963623046875,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.259191513061523,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001191003466374,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,0.0005649607046507,289.20184326171875,294.1499938964844,262.7476806640625,262.125,265.3162841796875,262.8394775390625,287.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.539939880371094,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001191003466374,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,0.0005649607046507,289.20184326171875,294.1499938964844,262.7476806640625,262.125,265.3162841796875,262.8394775390625,287.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.539939880371094,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866027832031,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.0005701818154193,289.18902587890625,294.1499938964844,262.6268920898437,262.0074462890625,265.2598571777344,262.7149353027344,287.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.821361541748047,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866027832031,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.0005701818154193,289.18902587890625,294.1499938964844,262.6268920898437,262.0074462890625,265.2598571777344,262.7149353027344,287.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.821361541748047,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0005752061260864,289.17608642578125,294.1499938964844,262.505859375,261.8896484375,265.2015380859375,262.5903625488281,287.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09945678710937,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0005752061260864,289.17608642578125,294.1499938964844,262.505859375,261.8896484375,265.2015380859375,262.5903625488281,287.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09945678710937,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0005790207069367,289.1656494140625,294.1499938964844,262.4090576171875,261.7954406738281,265.15350341796875,262.49090576171875,287.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.316883087158203,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
