time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,0.0005799394566565,289.1630249023437,294.1499938964844,262.3848876953125,261.7718811035156,265.141357421875,262.4660949707031,287.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37031936645508,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37335205078125,0.0,0.0,0.0005821652594022,289.15643310546875,294.1499938964844,262.32452392578125,261.713134765625,265.11053466796875,262.4041748046875,287.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.50162506103516,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0001231772184837,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,0.0005842996179126,289.1498413085937,294.1499938964844,262.2642517089844,261.65447998046875,265.0793151855469,262.3424377441406,287.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.630083084106445,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0005882309633307,289.1365661621094,294.1499938964844,262.1442565917969,261.53765869140625,265.01568603515625,262.2196044921875,287.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.876819610595703,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0005882309633307,289.1365661621094,294.1499938964844,262.1442565917969,261.53765869140625,265.01568603515625,262.2196044921875,287.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.876819610595703,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,0.0005917515372857,289.1231994628906,294.1499938964844,262.02520751953125,261.4217834472656,264.9504089355469,262.09796142578125,287.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.107555389404297,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,0.0005917515372857,289.1231994628906,294.1499938964844,262.02520751953125,261.4217834472656,264.9504089355469,262.09796142578125,287.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.107555389404297,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,0.0005949336336925,289.1097412109375,294.1499938964844,261.9073486328125,261.3070983886719,264.8834533691406,261.97772216796875,287.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32415008544922,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,0.0005949336336925,289.1097412109375,294.1499938964844,261.9073486328125,261.3070983886719,264.8834533691406,261.97772216796875,287.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32415008544922,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001260033459402,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,9.306564606959e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,0.0005977055407129,289.0962219238281,294.1499938964844,261.791015625,261.19390869140625,264.8150329589844,261.8591613769531,287.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.801577719286797e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.52628898620605,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,0.0001196558296214,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001260033459402,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,9.306564606959e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,0.0005977055407129,289.0962219238281,294.1499938964844,261.791015625,261.19390869140625,264.8150329589844,261.8591613769531,287.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.801577719286797e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.52628898620605,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001199024700326,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0001262630685232,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,9.325747669208796e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0001262630830751,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,0.0005989375640638,289.0894470214844,294.1499938964844,261.7335205078125,261.1379699707031,264.78033447265625,261.800537109375,287.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775443028658,3.832316153307147e-08,0.0012775058858096,-0.0989966765046119,0.0,0.0,0.0,-0.0238110423088073,60.0,-22.6215877532959,-0.0,-1.112788368118345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,0.0001201263730763,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,0.0001264988532057,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,9.34316194616258e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0001264988677576,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,0.0006000560242682,289.0826416015625,294.1499938964844,261.676513671875,261.0824890136719,264.74530029296875,261.742431640625,287.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279930002056,3.860221653440021e-08,0.0012798914685845,-0.0997174158692359,0.0,0.0,0.0,-0.0239493791013956,60.0,-22.71246337890625,-0.0,-1.1169481695105789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,0.0001205154549097,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.0001269085769308,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.373424109071492e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001269085914827,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,0.0006019995780661,289.0690002441406,294.1499938964844,261.5640869140625,260.97314453125,264.67431640625,261.6279296875,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.908713708256073e-08,0.0012840366689488,-0.1009695008397102,0.0,0.0,0.0,-0.024189768359065,60.0,-22.88169860839844,-0.0,-1.1241951369811433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,0.0001205154549097,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.0001269085769308,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,9.373424109071492e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001269085914827,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,0.0006019995780661,289.0690002441406,294.1499938964844,261.5640869140625,260.97314453125,264.67431640625,261.6279296875,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.908713708256073e-08,0.0012840366689488,-0.1009695008397102,0.0,0.0,0.0,-0.024189768359065,60.0,-22.88169860839844,-0.0,-1.1241951369811433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0001208342728205,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001272443041671,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.398221300216392e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.0006035921396687,289.0552978515625,294.1499938964844,261.4540710449219,260.8661804199219,264.60223388671875,261.515869140625,287.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484483238538814e-08,0.0012874333187937,-0.1019951179623603,0.0,0.0,0.0,-0.0243867449462413,60.0,-23.035112380981445,-0.0,-1.1301507640837373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0001208342728205,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001272443041671,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.398221300216392e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.0006035921396687,289.0552978515625,294.1499938964844,261.4540710449219,260.8661804199219,264.60223388671875,261.515869140625,287.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484483238538814e-08,0.0012874333187937,-0.1019951179623603,0.0,0.0,0.0,-0.0243867449462413,60.0,-23.035112380981445,-0.0,-1.1301507640837373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001210919872391,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,9.418265835847706e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,0.0006048794602975,289.04156494140625,294.1499938964844,261.3467102050781,260.7618408203125,264.5291442871094,261.406494140625,287.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567697681181e-08,0.001290178974159,-0.1028239503502845,0.0,0.0,0.0,-0.024545969441533,60.0,-23.1740665435791,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001210919872391,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32293701171875,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,9.418265835847706e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,0.0006048794602975,289.04156494140625,294.1499938964844,261.3467102050781,260.7618408203125,264.5291442871094,261.406494140625,287.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567697681181e-08,0.001290178974159,-0.1028239503502845,0.0,0.0,0.0,-0.024545969441533,60.0,-23.1740665435791,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,0.0006058913422748,289.0278015136719,294.1499938964844,261.2423400878906,260.66046142578125,264.4552307128906,261.3000793457031,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.299535751342773,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089904785156,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,0.0006058913422748,289.0278015136719,294.1499938964844,261.2423400878906,260.66046142578125,264.4552307128906,261.3000793457031,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.299535751342773,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0001213780706166,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,0.0001278169511351,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,0.0006063085165806,289.0209045410156,294.1499938964844,261.1913452148437,260.6109313964844,264.41796875,261.2480163574219,287.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227177023887,60.0,-23.35769462585449,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,0.0001214477742905,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,9.445937757845968e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,0.0001278903655475,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367858886719,0.0,0.0,0.0006066567148081,289.0140075683594,294.1499938964844,261.1412353515625,260.5622863769531,264.38055419921875,261.1968688964844,287.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.02490911710629e-08,0.0012939694570377,-0.1039678305387497,0.0,0.0,0.0,-0.0247657839208841,60.0,-23.412452697753903,-0.0,-1.1416553036269761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0001215533848153,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,0.000607184250839,289.0002136230469,294.1499938964844,261.043701171875,260.4676208496094,264.3052978515625,261.09698486328125,287.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.513484954833984,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0001215533848153,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,0.000607184250839,289.0002136230469,294.1499938964844,261.043701171875,260.4676208496094,264.3052978515625,261.09698486328125,287.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.513484954833984,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0006074692355468,288.98638916015625,294.1499938964844,260.95001220703125,260.37677001953125,264.2294921875,261.0012512207031,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.045179835543422e-08,0.0012957024155184,-0.1044906303286552,0.0,0.0,0.0,-0.0248662736266851,60.0,-23.60072135925293,-0.0,-1.14471511380998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0006074692355468,288.98638916015625,294.1499938964844,260.95001220703125,260.37677001953125,264.2294921875,261.0012512207031,287.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.045179835543422e-08,0.0012957024155184,-0.1044906303286552,0.0,0.0,0.0,-0.0248662736266851,60.0,-23.60072135925293,-0.0,-1.14471511380998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0006075823912397,288.9725646972656,294.1499938964844,260.8588562011719,260.2884826660156,264.1533508300781,260.90850830078125,287.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.024880263954401,60.0,-23.67800712585449,-0.0,-1.145141368397163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968994140625,0.0,0.0,0.0006075823912397,288.9725646972656,294.1499938964844,260.8588562011719,260.2884826660156,264.1533508300781,260.90850830078125,287.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959437444806,-0.104563407599926,0.0,0.0,0.0,-0.024880263954401,60.0,-23.67800712585449,-0.0,-1.145141368397163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.0001216326127178,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0001280849974136,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379455566406,0.0,0.0,9.460314322495832e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,0.0001280849974136,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,0.0006075800047256,288.9587097167969,294.1499938964844,260.768798828125,260.2012939453125,264.07684326171875,260.8177490234375,287.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959791347384,4.0479410046145865e-08,0.0012959386222064,-0.10456183552742,0.0,0.0,0.0,-0.0248799622058868,60.0,-23.74728202819824,-0.0,-1.145132202395871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.0001216326127178,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0001280849974136,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379455566406,0.0,0.0,9.460314322495832e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,0.0001280849974136,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,0.0006075800047256,288.9587097167969,294.1499938964844,260.768798828125,260.2012939453125,264.07684326171875,260.8177490234375,287.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959791347384,4.0479410046145865e-08,0.0012959386222064,-0.10456183552742,0.0,0.0,0.0,-0.0248799622058868,60.0,-23.74728202819824,-0.0,-1.145132202395871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001216248783748,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,0.000128076862893,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,9.4597133283969e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164306640625,0.0,0.0,0.000128076862893,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,0.0006075414130464,288.9517822265625,294.1499938964844,260.7241516113281,260.1581115722656,264.0384521484375,260.7727966308594,287.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958967126905,4.04697679812216e-08,0.0012958563165739,-0.1045369729399681,0.0,0.0,0.0,-0.0248751826584339,60.0,-23.77997398376465,-0.0,-1.1449865411350404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.0001216116652358,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,0.0001280629367101,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237243652344,0.0,0.0,9.458685235586016e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,0.0001280629512621,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,0.0006074754055589,288.94488525390625,294.1499938964844,260.6797790527344,260.1152038574219,264.0000305175781,260.7281494140625,287.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957558501511,4.045329049517933e-08,0.0012957154540345,-0.1044944822788238,0.0,0.0,0.0,-0.0248670149594545,60.0,-23.81126594543457,-0.0,-1.1447376380147037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0006072768010199,288.9310302734375,294.1499938964844,260.5918884277344,260.0302429199219,263.9230041503906,260.6396484375,287.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87049674987793,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0006072768010199,288.9310302734375,294.1499938964844,260.5918884277344,260.0302429199219,263.9230041503906,260.6396484375,287.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87049674987793,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,0.0001215133088408,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,0.0001279593707295,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,9.451035293750464e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,0.0001279593707295,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0006069840746931,288.91717529296875,294.1499938964844,260.505126953125,259.9464416503906,263.84576416015625,260.55242919921875,287.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947077630087,4.03306721352692e-08,0.001294667366892,-0.104178249835968,0.0,0.0,0.0,-0.0248062293976545,60.0,-23.924379348754883,-0.0,-1.1428862478624069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,0.0001215133088408,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,0.0001279593707295,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,9.451035293750464e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,0.0001279593707295,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0006069840746931,288.91717529296875,294.1499938964844,260.505126953125,259.9464416503906,263.84576416015625,260.55242919921875,287.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947077630087,4.03306721352692e-08,0.001294667366892,-0.104178249835968,0.0,0.0,0.0,-0.0248062293976545,60.0,-23.924379348754883,-0.0,-1.1428862478624069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810913085937,0.0,0.0,9.445288742426784e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,0.0006066149799153,288.9033203125,294.1499938964844,260.41949462890625,259.86376953125,263.76837158203125,260.4661865234375,287.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.023857513857365e-08,0.0012938802829012,-0.1039407104253768,0.0,0.0,0.0,-0.0247605741024017,60.0,-23.9743595123291,-0.0,-1.1414967104883544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810913085937,0.0,0.0,9.445288742426784e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,0.0006066149799153,288.9033203125,294.1499938964844,260.41949462890625,259.86376953125,263.76837158203125,260.4661865234375,287.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.023857513857365e-08,0.0012938802829012,-0.1039407104253768,0.0,0.0,0.0,-0.0247605741024017,60.0,-23.9743595123291,-0.0,-1.1414967104883544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
