time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,0.0001213499781442,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.0001277873670915,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669311523437,0.0,0.0,9.4383314717561e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0001277873670915,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11676025390625,0.0,0.0,0.0006061681779101,288.88946533203125,294.1499938964844,260.3349914550781,259.78228759765625,263.6908569335937,260.3811950683594,287.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929673539474,4.0127076772478176e-08,0.0012929271906614,-0.103653110563755,0.0,0.0,0.0,-0.0247053019702434,60.0,-24.019649505615234,-0.0,-1.139815566375546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,0.0001213499781442,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.0001277873670915,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669311523437,0.0,0.0,9.4383314717561e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0001277873670915,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11676025390625,0.0,0.0,0.0006061681779101,288.88946533203125,294.1499938964844,260.3349914550781,259.78228759765625,263.6908569335937,260.3811950683594,287.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929673539474,4.0127076772478176e-08,0.0012929271906614,-0.103653110563755,0.0,0.0,0.0,-0.0247053019702434,60.0,-24.019649505615234,-0.0,-1.139815566375546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674194335937,0.0,0.0,0.0001212995921378,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,0.0001277343108085,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,9.4344126409851e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14654541015625,0.0,0.0,0.0001277343108085,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,0.0006059164879843,288.8825378417969,294.1499938964844,260.2931823730469,259.7419738769531,263.6520690917969,260.3392028808594,287.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924304464831,4.006427190006434e-08,0.0012923903996124,-0.1034910976886749,0.0,0.0,0.0,-0.024674167856574,60.0,-24.04059219360352,-0.0,-1.1388691234515137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,0.0001212468632729,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,0.0001276787807,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,9.430311183677986e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395874023437,0.0,0.0,0.0001276787952519,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,0.0006056530983187,288.8756103515625,294.1499938964844,260.2516784667969,259.7019348144531,263.6132507324219,260.29742431640625,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918687425553,3.999854669700653e-08,0.0012918286956846,-0.1033215448260307,0.0,0.0,0.0,-0.0246415864676237,60.0,-24.06081771850586,-0.0,-1.137879124257779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,0.0001211313574458,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.0001275571557926,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.421327558811754e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256103515625,0.0,0.0,0.0001275571557926,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,0.0006050761439837,288.8617553710937,294.1499938964844,260.1695556640625,259.6227722167969,263.5356140136719,260.21484375,287.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906378833577,3.985456942245946e-08,0.0012905979529023,-0.1029500961303711,0.0,0.0,0.0,-0.0245702136307954,60.0,-24.09820938110352,-0.0,-1.1357119689137109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,0.0001211313574458,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.0001275571557926,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.421327558811754e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256103515625,0.0,0.0,0.0001275571557926,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,0.0006050761439837,288.8617553710937,294.1499938964844,260.1695556640625,259.6227722167969,263.5356140136719,260.21484375,287.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906378833577,3.985456942245946e-08,0.0012905979529023,-0.1029500961303711,0.0,0.0,0.0,-0.0245702136307954,60.0,-24.09820938110352,-0.0,-1.1357119689137109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,0.000121005490655,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,0.0001274246023967,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244201660156,0.0,0.0,9.41153775784187e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,0.0001274246169487,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,0.0006044473848305,288.8479309082031,294.1499938964844,260.088623046875,259.5448303222656,263.4579772949219,260.1333312988281,287.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892966624349,3.969768158640363e-08,0.0012892569648101,-0.1025452986359596,0.0,0.0,0.0,-0.0244924407452344,60.0,-24.13242530822754,-0.0,-1.1333527538681665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,0.000121005490655,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,0.0001274246023967,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244201660156,0.0,0.0,9.41153775784187e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,0.0001274246169487,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766296386719,0.0,0.0,0.0006044473848305,288.8479309082031,294.1499938964844,260.088623046875,259.5448303222656,263.4579772949219,260.1333312988281,287.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892966624349,3.969768158640363e-08,0.0012892569648101,-0.1025452986359596,0.0,0.0,0.0,-0.0244924407452344,60.0,-24.13242530822754,-0.0,-1.1333527538681665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174621582031,0.0,0.0,0.0001208704125019,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0001272823574254,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,9.401032002642752e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001272823719773,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0006037726416252,288.8340759277344,294.1499938964844,260.0089111328125,259.4680480957031,263.38037109375,260.0531616210937,287.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878574198111,3.95293149324516e-08,0.0012878178386017,-0.10211081802845,0.0,0.0,0.0,-0.0244089756160974,60.0,-24.16307640075684,-0.0,-1.1308237191087757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174621582031,0.0,0.0,0.0001208704125019,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0001272823574254,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,9.401032002642752e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001272823719773,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0006037726416252,288.8340759277344,294.1499938964844,260.0089111328125,259.4680480957031,263.38037109375,260.0531616210937,287.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878574198111,3.95293149324516e-08,0.0012878178386017,-0.10211081802845,0.0,0.0,0.0,-0.0244089756160974,60.0,-24.16307640075684,-0.0,-1.1308237191087757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,0.0001207269087899,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,0.0001271312503376,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.389870683662592e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,0.0001271312503376,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,0.0006030558142811,288.8202514648437,294.1499938964844,259.9304504394531,259.3925170898437,263.30279541015625,259.97430419921875,287.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863283045589,3.935045000957872e-08,0.0012862889561802,-0.1016491875052452,0.0,0.0,0.0,-0.0243203062564134,60.0,-24.190513610839844,-0.0,-1.1281399991958097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,0.0001207269087899,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,0.0001271312503376,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961608886719,0.0,0.0,9.389870683662592e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,0.0001271312503376,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,0.0006030558142811,288.8202514648437,294.1499938964844,259.9304504394531,259.3925170898437,263.30279541015625,259.97430419921875,287.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863283045589,3.935045000957872e-08,0.0012862889561802,-0.1016491875052452,0.0,0.0,0.0,-0.0243203062564134,60.0,-24.190513610839844,-0.0,-1.1281399991958097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960998535156,0.0,0.0,0.0001206530505442,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,0.0001270534703508,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,9.384126315126196e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,0.0001270534849027,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,0.0006026868941262,288.8133239746094,294.1499938964844,259.8916931152344,259.3551940917969,263.2640686035156,259.93524169921875,287.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855414533987,3.925839564544732e-08,0.0012855021050199,-0.1014115810394287,0.0,0.0,0.0,-0.0242746733129024,60.0,-24.203357696533203,-0.0,-1.12676005414869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,0.0001205773951369,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0001269737986149,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.378242248203604e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,0.0001269738131668,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,0.0006023090099915,288.8064270019531,294.1499938964844,259.8532409667969,259.3182067871094,263.225341796875,259.8965759277344,287.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847352772951,3.9164092413557234e-08,0.0012846960453316,-0.101168155670166,0.0,0.0,0.0,-0.024227924644947,60.0,-24.215442657470703,-0.0,-1.1253473530814517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,0.0001204227810376,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001268109917873,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.366216545458884e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,0.0001268109917873,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02313232421875,0.0,0.0,0.0006015366525389,288.7926025390625,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.8200988769531,287.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.897138256547805e-08,0.0012830487685278,-0.100670650601387,0.0,0.0,0.0,-0.0241323933005332,60.0,-24.23797416687012,-0.0,-1.1224630469541809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,0.0001204227810376,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001268109917873,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,9.366216545458884e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,0.0001268109917873,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02313232421875,0.0,0.0,0.0006015366525389,288.7926025390625,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.8200988769531,287.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.897138256547805e-08,0.0012830487685278,-0.100670650601387,0.0,0.0,0.0,-0.0241323933005332,60.0,-24.23797416687012,-0.0,-1.1224630469541809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,0.0001202643252327,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536804199219,0.0,0.0,0.0001266441249754,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,9.353891800856218e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0001266441249754,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.0006007451447658,288.7787780761719,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7450256347656,287.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773876553932496e-08,0.0012813606299459,-0.1001606956124305,0.0,0.0,0.0,-0.0240344852209091,60.0,-24.25806427001953,-0.0,-1.1195108129413712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,0.0001202643252327,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536804199219,0.0,0.0,0.0001266441249754,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,9.353891800856218e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0001266441249754,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.0006007451447658,288.7787780761719,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7450256347656,287.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773876553932496e-08,0.0012813606299459,-0.1001606956124305,0.0,0.0,0.0,-0.0240344852209091,60.0,-24.25806427001953,-0.0,-1.1195108129413712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,0.0001201038248836,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,9.341409167973325e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.0,0.0001264751190319,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963684082031,0.0,0.0,0.000599943450652,288.76495361328125,294.1499938964844,259.6293334960937,259.10272216796875,262.9938049316406,259.671142578125,287.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.857383390482028e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.27640914916992,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,0.0001201038248836,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,9.341409167973325e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.0,0.0001264751190319,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963684082031,0.0,0.0,0.000599943450652,288.76495361328125,294.1499938964844,259.6293334960937,259.10272216796875,262.9938049316406,259.671142578125,287.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.857383390482028e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.27640914916992,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,0.0001199424659716,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,9.32885886868462e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01434326171875,0.0,0.0,0.0001263051963178,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,0.0005991373909637,288.75115966796875,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986328125,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.2929801940918,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,0.0001199424659716,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,9.32885886868462e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01434326171875,0.0,0.0,0.0001263051963178,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,0.0005991373909637,288.75115966796875,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986328125,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.2929801940918,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0001198618701891,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185241699219,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.32258990360424e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.976318359375,0.0,0.0,0.0005987347685731,288.7442626953125,294.1499938964844,259.5218505859375,258.9992370605469,262.8786926269531,259.5628356933594,287.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-24.30077362060547,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116882324219,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696350097656,0.0,0.0,0.0005983342416584,288.73736572265625,294.1499938964844,259.4866943359375,258.96539306640625,262.8404235839844,259.52740478515625,287.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.30821990966797,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866027832031,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,0.0005975412204861,288.7235717773437,294.1499938964844,259.4173889160156,258.898681640625,262.7640991210937,259.4575500488281,287.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.322359085083008,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866027832031,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,0.0005975412204861,288.7235717773437,294.1499938964844,259.4173889160156,258.898681640625,262.7640991210937,259.4575500488281,287.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.322359085083008,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898376464844,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.0001258051343029,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0005967653123661,288.7097473144531,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.33566093444824,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898376464844,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.0001258051343029,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0005967653123661,288.7097473144531,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.33566093444824,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,0.0001193171119666,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,0.000125646663946,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0005960136186331,288.6959533691406,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,287.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.3484115600586,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,0.0001193171119666,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,0.000125646663946,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0005960136186331,288.6959533691406,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,287.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.3484115600586,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0001191727424156,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,0.0001254946400877,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,9.268991561839356e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.000595292483922,288.6821594238281,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741333998164009e-08,0.0012697307392954,-0.0966457575559616,0.0,0.0,0.0,-0.023360027000308,60.0,-24.36089134216309,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0001191727424156,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,0.0001254946400877,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,9.268991561839356e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.000595292483922,288.6821594238281,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741333998164009e-08,0.0012697307392954,-0.0966457575559616,0.0,0.0,0.0,-0.023360027000308,60.0,-24.36089134216309,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,0.0001191032424685,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9484558105469,0.0,0.0,0.0001254214439541,289.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486083984375,0.0,0.0,9.26358552533202e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.000125421458506,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,0.0005949452752247,288.6752624511719,294.1499938964844,259.1858215332031,258.6755676269531,262.4992980957031,259.22381591796875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690274743363,3.73267141640099e-08,0.0012689902214333,-0.0964218378067016,0.0,0.0,0.0,-0.0233170837163925,60.0,-24.36710929870605,-0.0,-1.097997710530763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94146728515625,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,9.258342470275238e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001253504597116,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.0005946085439063,288.6683654785156,294.1499938964844,259.1541748046875,258.6450500488281,262.4617919921875,259.1918640136719,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.72426889327926e-08,0.0012682719388976,-0.0962046310305595,0.0,0.0,0.0,-0.0232754293829202,60.0,-24.37336540222168,-0.0,-1.0967550423401917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0001189079121104,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,9.248393325833604e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,0.0001252157671842,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0005939695984125,288.6545715332031,294.1499938964844,259.0919494628906,258.5849914550781,262.3870849609375,259.1289367675781,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083260906456423e-08,0.001266909064725,-0.0957924723625183,0.0,0.0,0.0,-0.0231963973492383,60.0,-24.38612365722656,-0.0,-1.094399095791232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0001189079121104,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,9.248393325833604e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,0.0001252157671842,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0005939695984125,288.6545715332031,294.1499938964844,259.0919494628906,258.5849914550781,262.3870849609375,259.1289367675781,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083260906456423e-08,0.001266909064725,-0.0957924723625183,0.0,0.0,0.0,-0.0231963973492383,60.0,-24.38612365722656,-0.0,-1.094399095791232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0001187900707009,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.0005933809443376,288.6407775878906,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.39943504333496,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0001187900707009,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.0005933809443376,288.6407775878906,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.39943504333496,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995056152344,0.0,0.0,0.0001249798806384,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0005928506725467,288.626953125,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.4135971069336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
