time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995056152344,0.0,0.0,0.0001249798806384,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0005928506725467,288.626953125,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.4135971069336,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759460449219,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492126464844,0.0,0.0,0.000592385942582,288.6131591796875,294.1499938964844,258.91412353515625,258.41314697265625,262.165283203125,258.9489440917969,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42890930175781,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759460449219,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492126464844,0.0,0.0,0.000592385942582,288.6131591796875,294.1499938964844,258.91412353515625,258.41314697265625,262.165283203125,258.9489440917969,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42890930175781,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0005921798874624,288.6062316894531,294.1499938964844,258.88580322265625,258.3857421875,262.128662109375,258.92022705078125,287.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.437088012695312,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,0.000591994728893,288.5993347167969,294.1499938964844,258.8578796386719,258.3586730957031,262.0921936035156,258.89190673828125,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.445701599121094,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575744628906,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576965332031,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,0.000591684714891,288.5854797363281,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,287.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.46426010131836,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575744628906,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576965332031,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,0.000591684714891,288.5854797363281,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,287.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.46426010131836,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.050000000745058,0.0001246872852789,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.050000000745058,0.0005914627108722,288.5716247558594,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,287.17010498046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615618761628,-0.0941749140620231,0.0,0.0,0.0,-0.022886311635375,60.0,-24.48489761352539,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.050000000745058,0.0001246872852789,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.050000000745058,0.0005914627108722,288.5716247558594,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,287.17010498046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615618761628,-0.0941749140620231,0.0,0.0,0.0,-0.022886311635375,60.0,-24.48489761352539,-0.0,-1.0851800169575657e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67791748046875,0.6319119334220886,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67681884765625,0.6319119334220886,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768493652344,0.6319119334220886,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749267578125,0.6319119334220886,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6696472167969,0.6319119334220886,0.050000000745058,0.2040386348962783,287.46746826171875,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.655029296875,286.8046264648437,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350878894329071,2.386406094956328e-07,0.435087651014328,-0.1503427028656005,0.0,0.0,0.0,10.181946754455566,60.0,-1313.4288330078125,-0.0,12.279590606689451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.6301237344741821,0.050000000745058,0.0452406704425811,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880920410156,0.6301237344741821,0.050000000745058,0.0476406030356884,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880920410156,0.6301237344741821,0.050000000745058,0.0351871885359287,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.6301237344741821,0.050000000745058,0.0476406030356884,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6301237344741821,0.050000000745058,0.225986510515213,286.2664794921875,291.1499938964844,258.6986694335937,258.2035522460937,280.623046875,290.6550598144531,285.743408203125,1.0,0.1210855022072792,0.3172921538352966,0.3172921538352966,1.0,1.0,-0.4820371270179748,0.0571274794638156,0.4249096512794494,-0.0985797718167305,0.0,0.0,0.0,12.51705837249756,60.0,-1702.7896728515625,-0.0,16.680728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.2282080650329589,284.89752197265625,291.1499938964844,258.6494140625,258.1540832519531,280.7607116699219,291.21661376953125,284.6675109863281,1.0,0.1405765563249588,0.4899652600288391,0.4899652600288391,1.0,1.0,-0.4867866635322571,0.1417423337697982,0.3450443148612976,-0.0146856028586626,0.0,0.0,0.0,20.05232620239257,60.0,-1435.9229736328125,-0.0,23.18435478210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5701590776443481,0.050000000745058,0.2282080650329589,284.89752197265625,291.1499938964844,258.6494140625,258.1540832519531,280.7607116699219,291.21661376953125,284.6675109863281,1.0,0.1405765563249588,0.4899652600288391,0.4899652600288391,1.0,1.0,-0.4867866635322571,0.1417423337697982,0.3450443148612976,-0.0146856028586626,0.0,0.0,0.0,20.05232620239257,60.0,-1435.9229736328125,-0.0,23.18435478210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,305.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.643954729276437e-21,7.092921887451626e-21,-2.4489671581751894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485900640487671,0.050000000745058,0.0458225719630718,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485900640487671,0.050000000745058,0.0482533760368824,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485900640487671,0.050000000745058,0.0356397777795791,290.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.5485900640487671,0.050000000745058,0.0482533760368824,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230163574219,0.5485900640487671,0.050000000745058,0.2288932353258133,284.60064697265625,291.1499938964844,258.6255798339844,258.1297607421875,280.4491882324219,291.21173095703125,284.8219299316406,1.0,0.1489742398262024,0.5348057150840759,0.5348057150840759,1.0,1.0,-0.4882481694221496,0.1630738526582718,0.325174331665039,0.0064404900185763,0.0,0.0,1.0,23.721906661987305,60.0,1070.379638671875,-7029.83935546875,26.334321975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8062438964844,308.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,3538.666015625,18000.0,0.0,0.0,0.0114788115024566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428406596183777,0.542843222618103,-2.58991258306196e-06,0.0,1.164953482657438e-05,0.0,0.0,18.7004508972168,0.0,0.0,0.0,0.3357137441635132,4.0,0.0,1.0
367560,290.4965209960937,297.1499938964844,293.1499938964844,0.0008388212299905,-76.1197280883789,286.5247802734375,0.5319674015045166,0.050000000745058,0.0459535531699657,290.4170837402344,297.1499938964844,293.1499938964844,0.0009161304333247,-87.54540252685547,286.6409606933594,0.5319674015045166,0.050000000745058,0.0483913049101829,290.1103210449219,297.1499938964844,293.1499938964844,0.0008213807013817,-57.973270416259766,286.4472961425781,0.5319674015045166,0.050000000745058,0.0357416532933712,290.3453063964844,297.1499938964844,293.1499938964844,0.0009333234629593,-89.18836212158203,286.6617736816406,0.5319674015045166,0.050000000745058,0.0483913049101829,291.2110900878906,297.1499938964844,293.1499938964844,0.0007245552842505,-328.43756103515625,286.4118347167969,0.5319674015045166,0.050000000745058,0.2295475155115127,285.5824890136719,291.1499938964844,258.60223388671875,258.105712890625,280.0481872558594,291.21002197265625,286.31304931640625,1.0,0.1565364599227905,0.5489816069602966,0.5489816069602966,1.0,1.0,-0.4896438717842102,0.1689086556434631,0.320735216140747,0.0121108088642358,0.0,0.0,1.0,27.22686195373535,60.0,2550.581298828125,-7441.03857421875,29.36479377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4013366699219,308.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,8286.0615234375,18000.0,0.0,0.0,0.0296645909547805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232350587844848,0.9232420921325684,-7.0498549575859215e-06,0.0,3.0105788027867675e-05,0.0,0.0,87.60688018798828,0.0,0.0,0.0,0.5228782296180725,4.0,0.0,1.0
367620,290.5361328125,297.1499938964844,293.1499938964844,0.0017873097676783,-151.8580780029297,290.2227783203125,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4459228515625,297.1499938964844,293.1499938964844,0.0019180142553523,-171.60621643066406,290.4091491699219,0.5093175768852234,0.050000000745058,0.0486427620053291,290.14453125,297.1499938964844,293.1499938964844,0.0019429719541221,-128.39662170410156,290.4178466796875,0.5093175768852234,0.050000000745058,0.035927377641201,290.3753662109375,297.1499938964844,293.1499938964844,0.0019604656845331,-175.40335083007812,290.4680480957031,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2375793457031,297.1499938964844,293.1499938964844,0.0014248301740735,-604.7255249023438,289.72802734375,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7957458496094,291.1499938964844,258.55718994140625,258.0584716796875,279.5898742675781,291.2320556640625,288.1505432128906,1.0,0.1693702340126037,0.5671908259391785,0.5671908259391785,1.0,1.0,-0.4921883940696716,0.1761174201965332,0.3160709738731384,0.0190315674990415,0.0,0.0,1.0,33.61643981933594,60.0,2356.503173828125,-7291.71728515625,34.93409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21826171875,306.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,14803.0439453125,18000.0,0.0,0.0,0.0671252459287643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374813556671145,1.2374939918518066,-1.2646871255128644e-05,0.0,6.812359060859308e-05,0.0,0.0,210.703125,0.0,0.0,0.0,0.6810410618782043,4.0,0.0,1.0
367680,290.5361328125,297.1499938964844,293.1499938964844,0.0017873097676783,-151.8580780029297,290.2227783203125,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4459228515625,297.1499938964844,293.1499938964844,0.0019180142553523,-171.60621643066406,290.4091491699219,0.5093175768852234,0.050000000745058,0.0486427620053291,290.14453125,297.1499938964844,293.1499938964844,0.0019429719541221,-128.39662170410156,290.4178466796875,0.5093175768852234,0.050000000745058,0.035927377641201,290.3753662109375,297.1499938964844,293.1499938964844,0.0019604656845331,-175.40335083007812,290.4680480957031,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2375793457031,297.1499938964844,293.1499938964844,0.0014248301740735,-604.7255249023438,289.72802734375,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7957458496094,291.1499938964844,258.55718994140625,258.0584716796875,279.5898742675781,291.2320556640625,288.1505432128906,1.0,0.1693702340126037,0.5671908259391785,0.5671908259391785,1.0,1.0,-0.4921883940696716,0.1761174201965332,0.3160709738731384,0.0190315674990415,0.0,0.0,1.0,33.61643981933594,60.0,2356.503173828125,-7291.71728515625,34.93409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21826171875,306.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,14803.0439453125,18000.0,0.0,0.0,0.0671252459287643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374813556671145,1.2374939918518066,-1.2646871255128644e-05,0.0,6.812359060859308e-05,0.0,0.0,210.703125,0.0,0.0,0.0,0.6810410618782043,4.0,0.0,1.0
367740,290.5891418457031,297.1499938964844,293.1499938964844,0.0026266830973327,-214.73306274414065,292.5902709960937,0.4952702522277832,0.050000000745058,0.0463962331414222,290.48687744140625,297.1499938964844,293.1499938964844,0.002812516875565,-242.0361175537109,292.8485412597656,0.4952702522277832,0.050000000745058,0.0488574691116809,290.1899719238281,297.1499938964844,293.1499938964844,0.0029447120614349,-187.1034393310547,293.0165100097656,0.4952702522277832,0.050000000745058,0.0360859595239162,290.4180603027344,297.1499938964844,293.1499938964844,0.0028765285387635,-247.50526428222656,292.9370422363281,0.4952702522277832,0.050000000745058,0.0488574691116809,291.2767639160156,297.1499938964844,293.1499938964844,0.0020433105528354,-834.7693481445312,291.78631591796875,0.4952702522277832,0.050000000745058,0.2317587882280349,288.9797058105469,291.1499938964844,258.5142517089844,258.0124816894531,279.3717956542969,291.2699279785156,289.22265625,1.0,0.1795392036437988,0.5771523118019104,0.5771523118019104,1.0,1.0,-0.4943610429763794,0.1800617277622223,0.3142993152141571,0.0227415487170219,0.0,0.0,1.0,39.071876525878906,60.0,1714.7318115234375,-7068.03857421875,39.734493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8329162597656,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17060.958984375,19080.0,0.0,0.0,0.1037348285317421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328510284423828,1.328524827957153,-1.457590678910492e-05,0.0,0.0001052776642609,0.0,0.0,260.7055358886719,0.0,0.0,0.0,0.741815447807312,4.0,0.0,1.0
367800,290.5891418457031,297.1499938964844,293.1499938964844,0.0026266830973327,-214.73306274414065,292.5902709960937,0.4952702522277832,0.050000000745058,0.0463962331414222,290.48687744140625,297.1499938964844,293.1499938964844,0.002812516875565,-242.0361175537109,292.8485412597656,0.4952702522277832,0.050000000745058,0.0488574691116809,290.1899719238281,297.1499938964844,293.1499938964844,0.0029447120614349,-187.1034393310547,293.0165100097656,0.4952702522277832,0.050000000745058,0.0360859595239162,290.4180603027344,297.1499938964844,293.1499938964844,0.0028765285387635,-247.50526428222656,292.9370422363281,0.4952702522277832,0.050000000745058,0.0488574691116809,291.2767639160156,297.1499938964844,293.1499938964844,0.0020433105528354,-834.7693481445312,291.78631591796875,0.4952702522277832,0.050000000745058,0.2317587882280349,288.9797058105469,291.1499938964844,258.5142517089844,258.0124816894531,279.3717956542969,291.2699279785156,289.22265625,1.0,0.1795392036437988,0.5771523118019104,0.5771523118019104,1.0,1.0,-0.4943610429763794,0.1800617277622223,0.3142993152141571,0.0227415487170219,0.0,0.0,1.0,39.071876525878906,60.0,1714.7318115234375,-7068.03857421875,39.734493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8329162597656,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17060.958984375,19080.0,0.0,0.0,0.1037348285317421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328510284423828,1.328524827957153,-1.457590678910492e-05,0.0,0.0001052776642609,0.0,0.0,260.7055358886719,0.0,0.0,0.0,0.741815447807312,4.0,0.0,1.0
367860,290.6444091796875,297.1499938964844,293.1499938964844,0.0033553584944456,-265.5778503417969,294.402587890625,0.4856111109256744,0.050000000745058,0.0465650409460067,290.5308837890625,297.1499938964844,293.1499938964844,0.0035987400915473,-299.45770263671875,294.7262878417969,0.4856111109256744,0.050000000745058,0.0490352287888526,290.2374572753906,297.1499938964844,293.1499938964844,0.003832662012428,-235.06707763671875,295.0242919921875,0.4856111109256744,0.050000000745058,0.0362172536551952,290.46441650390625,297.1499938964844,293.1499938964844,0.0036819209344685,-306.17095947265625,294.8365173339844,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3192138671875,297.1499938964844,293.1499938964844,0.0025718272663652,-1019.4306640625,293.34722900390625,0.4856111109256744,0.050000000745058,0.2326020151376724,289.858642578125,291.1499938964844,258.4734191894531,257.9678039550781,279.2652587890625,291.3121643066406,290.0495910644531,1.0,0.1875077337026596,0.5827279090881348,0.5827279090881348,1.0,1.0,-0.4961598217487335,0.1823811531066894,0.3137786984443664,0.0248765144497156,0.0,0.0,1.0,43.58855819702149,48.0,1240.8702392578125,-6972.4990234375,43.74026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1622619628906,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.865234375,19080.0,0.0,0.0,0.1372713446617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882511854171753,1.388267159461975,-1.5916290067252703e-05,0.0,0.0001393129641655,0.0,0.0,297.4815368652344,0.0,0.0,0.0,0.7585974931716919,4.0,0.0,1.0
367920,290.6444091796875,297.1499938964844,293.1499938964844,0.0033553584944456,-265.5778503417969,294.402587890625,0.4856111109256744,0.050000000745058,0.0465650409460067,290.5308837890625,297.1499938964844,293.1499938964844,0.0035987400915473,-299.45770263671875,294.7262878417969,0.4856111109256744,0.050000000745058,0.0490352287888526,290.2374572753906,297.1499938964844,293.1499938964844,0.003832662012428,-235.06707763671875,295.0242919921875,0.4856111109256744,0.050000000745058,0.0362172536551952,290.46441650390625,297.1499938964844,293.1499938964844,0.0036819209344685,-306.17095947265625,294.8365173339844,0.4856111109256744,0.050000000745058,0.0490352287888526,291.3192138671875,297.1499938964844,293.1499938964844,0.0025718272663652,-1019.4306640625,293.34722900390625,0.4856111109256744,0.050000000745058,0.2326020151376724,289.858642578125,291.1499938964844,258.4734191894531,257.9678039550781,279.2652587890625,291.3121643066406,290.0495910644531,1.0,0.1875077337026596,0.5827279090881348,0.5827279090881348,1.0,1.0,-0.4961598217487335,0.1823811531066894,0.3137786984443664,0.0248765144497156,0.0,0.0,1.0,43.58855819702149,48.0,1240.8702392578125,-6972.4990234375,43.74026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1622619628906,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.865234375,19080.0,0.0,0.0,0.1372713446617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882511854171753,1.388267159461975,-1.5916290067252703e-05,0.0,0.0001393129641655,0.0,0.0,297.4815368652344,0.0,0.0,0.0,0.7585974931716919,4.0,0.0,1.0
367980,290.6989440917969,297.1499938964844,293.1499938964844,0.0039950194768607,-306.8609924316406,295.8627014160156,0.4833232462406158,0.050000000745058,0.046607244759798,290.5743408203125,297.1499938964844,293.1499938964844,0.0043023689649999,-346.60693359375,296.2484741210937,0.4833232462406158,0.050000000745058,0.0490796715021133,290.28350830078125,297.1499938964844,293.1499938964844,0.0046405810862779,-274.607666015625,296.656494140625,0.4833232462406158,0.050000000745058,0.0362500771880149,290.5108642578125,297.1499938964844,293.1499938964844,0.004403181374073,-354.1886901855469,296.3742370605469,0.4833232462406158,0.050000000745058,0.0490796715021133,291.3611755371094,297.1499938964844,293.1499938964844,0.0030239659827202,-1168.3736572265625,294.59893798828125,0.4833232462406158,0.050000000745058,0.2328128367662429,290.5594787597656,291.1499938964844,258.4347229003906,257.924560546875,279.2115173339844,291.3543701171875,290.7142333984375,1.0,0.1889581531286239,0.5859003067016602,0.5859003067016602,1.0,1.0,-0.4966098666191101,0.1834823787212371,0.3131274878978729,0.0259738862514495,0.0,0.0,1.0,44.71835708618164,36.0,930.98974609375,-6978.25927734375,44.74647903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08721923828125,304.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.390625,19080.0,0.0,0.0,0.1662970036268234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003273248672483,1.4003435373306274,-1.619440081412904e-05,0.0,0.0001687703188508,0.0,0.0,305.3125305175781,0.0,0.0,0.0,0.7646564841270447,4.0,0.0,1.0
368040,290.6989440917969,297.1499938964844,293.1499938964844,0.0039950194768607,-306.8609924316406,295.8627014160156,0.4833232462406158,0.050000000745058,0.046607244759798,290.5743408203125,297.1499938964844,293.1499938964844,0.0043023689649999,-346.60693359375,296.2484741210937,0.4833232462406158,0.050000000745058,0.0490796715021133,290.28350830078125,297.1499938964844,293.1499938964844,0.0046405810862779,-274.607666015625,296.656494140625,0.4833232462406158,0.050000000745058,0.0362500771880149,290.5108642578125,297.1499938964844,293.1499938964844,0.004403181374073,-354.1886901855469,296.3742370605469,0.4833232462406158,0.050000000745058,0.0490796715021133,291.3611755371094,297.1499938964844,293.1499938964844,0.0030239659827202,-1168.3736572265625,294.59893798828125,0.4833232462406158,0.050000000745058,0.2328128367662429,290.5594787597656,291.1499938964844,258.4347229003906,257.924560546875,279.2115173339844,291.3543701171875,290.7142333984375,1.0,0.1889581531286239,0.5859003067016602,0.5859003067016602,1.0,1.0,-0.4966098666191101,0.1834823787212371,0.3131274878978729,0.0259738862514495,0.0,0.0,1.0,44.71835708618164,36.0,930.98974609375,-6978.25927734375,44.74647903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08721923828125,304.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.390625,19080.0,0.0,0.0,0.1662970036268234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003273248672483,1.4003435373306274,-1.619440081412904e-05,0.0,0.0001687703188508,0.0,0.0,305.3125305175781,0.0,0.0,0.0,0.7646564841270447,4.0,0.0,1.0
368100,290.7249450683594,297.1499938964844,293.1499938964844,0.004292260389775,-324.8780212402344,296.498046875,0.4845340549945831,0.050000000745058,0.0465848483145237,290.5953369140625,297.1499938964844,293.1499938964844,0.0046333377249538,-367.2578125,296.9129333496094,0.4845340549945831,0.050000000745058,0.049056090414524,290.30548095703125,297.1499938964844,293.1499938964844,0.0050266101025044,-291.9809875488281,297.3705139160156,0.4845340549945831,0.050000000745058,0.0362326614558696,290.5337219238281,297.1499938964844,293.1499938964844,0.0047420882619917,-375.1215515136719,297.0440673828125,0.4845340549945831,0.050000000745058,0.049056090414524,291.3814392089844,297.1499938964844,293.1499938964844,0.0032283379696309,-1232.85009765625,295.1412048339844,0.4845340549945831,0.050000000745058,0.2327009737491607,290.8618469238281,291.1499938964844,258.4161682128906,257.90350341796875,279.1954040527344,291.3747863769531,291.0044250488281,1.0,0.1877671927213668,0.5869383811950684,0.5869383811950684,1.0,1.0,-0.4963713586330414,0.1837084740400314,0.3126628696918487,0.0262571088969707,0.0,0.0,1.0,44.119590759277344,36.0,828.9718017578125,-7018.5498046875,44.21269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2310791015625,305.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,19014.48828125,20160.0,0.0,0.0,0.1788569390773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025086164474487,1.4025248289108276,-1.6244890503003262e-05,0.0,0.0001815170544432,0.0,0.0,306.7414855957031,0.0,0.0,0.0,0.7807507514953613,4.0,0.0,1.0
368160,290.74969482421875,297.1499938964844,293.1499938964844,0.0045770551078021,-341.34747314453125,297.08648681640625,0.4870296120643616,0.050000000745058,0.0465391501784324,290.61572265625,297.1499938964844,293.1499938964844,0.0049524880014359,-386.1297912597656,297.5282897949219,0.4870296120643616,0.050000000745058,0.0490079671144485,290.32666015625,297.1499938964844,293.1499938964844,0.0054032709449529,-307.8988037109375,298.0324401855469,0.4870296120643616,0.050000000745058,0.036197118461132,290.5562438964844,297.1499938964844,293.1499938964844,0.0050688083283603,-394.2007446289063,297.663330078125,0.4870296120643616,0.050000000745058,0.0490079671144485,291.4010314941406,297.1499938964844,293.1499938964844,0.003419887041673,-1291.3382568359375,295.6419982910156,0.4870296120643616,0.050000000745058,0.232472687959671,291.1425170898437,291.1499938964844,258.3981628417969,257.8828430175781,279.1837158203125,291.39459228515625,291.2772521972656,1.0,0.1854905039072036,0.5877313017845154,0.5877313017845154,1.0,1.0,-0.4958844780921936,0.1837768852710724,0.3121075928211212,0.0264144800603389,0.0,0.0,0.992106795310974,42.8973388671875,25.0,760.2578125,-7092.22802734375,43.12479019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47119140625,305.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19800.578125,20160.0,0.0,0.0,0.1900680810213089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305708408355713,1.430587649345398,-1.690544195298571e-05,0.0,0.0001928949495777,0.0,0.0,325.5763854980469,0.0,0.0,0.0,0.7814624309539795,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051151593215763,-370.0700073242188,298.1556091308594,0.4951343834400177,0.050000000745058,0.0463984571397304,290.65460205078125,297.1499938964844,293.1499938964844,0.0055610812269151,-418.99810791015625,298.64453125,0.4951343834400177,0.050000000745058,0.0488598085939884,290.3665466308594,297.1499938964844,293.1499938964844,0.0061354991048574,-335.7535095214844,299.2338256835937,0.4951343834400177,0.050000000745058,0.0360876880586147,290.5986633300781,297.1499938964844,293.1499938964844,0.0056946603581309,-427.4923095703125,298.7869873046875,0.4951343834400177,0.050000000745058,0.0488598085939884,291.4381103515625,297.1499938964844,293.1499938964844,0.0037692992482334,-1392.06396484375,296.55108642578125,0.4951343834400177,0.050000000745058,0.2317699044942855,291.66552734375,291.1499938964844,258.3637390136719,257.8427124023437,279.1689453125,291.43212890625,291.7894897460937,1.0,0.1785308271646499,0.5888100266456604,0.5888100266456604,1.0,1.0,-0.4943854212760925,0.1835853457450866,0.3108000755310058,0.0264668613672256,0.0,0.0,0.8879898190498352,39.134090423583984,25.0,674.69140625,-7238.033203125,39.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18035888671875,305.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21050.09375,20160.0,0.0,0.0,0.2083623260259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378671407699585,1.3786877393722534,-1.6302663425449282e-05,0.0,0.0002114612725563,0.0,0.0,298.9297180175781,0.0,0.0,0.0,0.7555192708969116,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051151593215763,-370.0700073242188,298.1556091308594,0.4951343834400177,0.050000000745058,0.0463984571397304,290.65460205078125,297.1499938964844,293.1499938964844,0.0055610812269151,-418.99810791015625,298.64453125,0.4951343834400177,0.050000000745058,0.0488598085939884,290.3665466308594,297.1499938964844,293.1499938964844,0.0061354991048574,-335.7535095214844,299.2338256835937,0.4951343834400177,0.050000000745058,0.0360876880586147,290.5986633300781,297.1499938964844,293.1499938964844,0.0056946603581309,-427.4923095703125,298.7869873046875,0.4951343834400177,0.050000000745058,0.0488598085939884,291.4381103515625,297.1499938964844,293.1499938964844,0.0037692992482334,-1392.06396484375,296.55108642578125,0.4951343834400177,0.050000000745058,0.2317699044942855,291.66552734375,291.1499938964844,258.3637390136719,257.8427124023437,279.1689453125,291.43212890625,291.7894897460937,1.0,0.1785308271646499,0.5888100266456604,0.5888100266456604,1.0,1.0,-0.4943854212760925,0.1835853457450866,0.3108000755310058,0.0264668613672256,0.0,0.0,0.8879898190498352,39.134090423583984,25.0,674.69140625,-7238.033203125,39.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18035888671875,305.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21050.09375,20160.0,0.0,0.0,0.2083623260259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378671407699585,1.3786877393722534,-1.6302663425449282e-05,0.0,0.0002114612725563,0.0,0.0,298.9297180175781,0.0,0.0,0.0,0.7555192708969116,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056333662942051,-395.0486755371094,299.10614013671875,0.5024104118347168,0.050000000745058,0.0462861098349094,290.69110107421875,297.1499938964844,293.1499938964844,0.0061539784073829,-447.4876403808594,299.6344299316406,0.5024104118347168,0.050000000745058,0.0487415008246898,290.4034729003906,297.1499938964844,293.1499938964844,0.0068680341355502,-360.0204467773437,300.30035400390625,0.5024104118347168,0.050000000745058,0.036000307649374,290.636962890625,297.1499938964844,293.1499938964844,0.0063101910054683,-456.5455627441406,299.7863464355469,0.5024104118347168,0.050000000745058,0.0487415008246898,291.47235107421875,297.1499938964844,293.1499938964844,0.0040902569890022,-1478.40869140625,297.3581237792969,0.5024104118347168,0.050000000745058,0.2312086969614029,292.14227294921875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.466796875,292.2530822753906,1.0,0.1731491684913635,0.5895286202430725,0.5895286202430725,1.0,1.0,-0.4931881427764892,0.1833859086036682,0.309802234172821,0.0264642462134361,0.0,0.0,0.7233335375785828,36.12899017333984,25.0,600.7571411132812,-7322.91943359375,37.137996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1134948730469,306.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,23286.8515625,19080.0,0.0,0.0,0.2211043983697891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440438032150269,1.144057035446167,-1.3214206774136985e-05,0.0,0.0002243928611278,0.0,0.0,191.4288330078125,0.0,0.0,0.0,0.6300232410430908,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056333662942051,-395.0486755371094,299.10614013671875,0.5024104118347168,0.050000000745058,0.0462861098349094,290.69110107421875,297.1499938964844,293.1499938964844,0.0061539784073829,-447.4876403808594,299.6344299316406,0.5024104118347168,0.050000000745058,0.0487415008246898,290.4034729003906,297.1499938964844,293.1499938964844,0.0068680341355502,-360.0204467773437,300.30035400390625,0.5024104118347168,0.050000000745058,0.036000307649374,290.636962890625,297.1499938964844,293.1499938964844,0.0063101910054683,-456.5455627441406,299.7863464355469,0.5024104118347168,0.050000000745058,0.0487415008246898,291.47235107421875,297.1499938964844,293.1499938964844,0.0040902569890022,-1478.40869140625,297.3581237792969,0.5024104118347168,0.050000000745058,0.2312086969614029,292.14227294921875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.466796875,292.2530822753906,1.0,0.1731491684913635,0.5895286202430725,0.5895286202430725,1.0,1.0,-0.4931881427764892,0.1833859086036682,0.309802234172821,0.0264642462134361,0.0,0.0,0.7233335375785828,36.12899017333984,25.0,600.7571411132812,-7322.91943359375,37.137996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1134948730469,306.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,23286.8515625,19080.0,0.0,0.0,0.2211043983697891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440438032150269,1.144057035446167,-1.3214206774136985e-05,0.0,0.0002243928611278,0.0,0.0,191.4288330078125,0.0,0.0,0.0,0.6300232410430908,4.0,0.0,1.0
368460,290.8731689453125,297.1499938964844,293.1499938964844,0.0061633731238543,-419.3417663574219,299.94403076171875,0.5086185336112976,0.050000000745058,0.046201292425394,290.7257385253906,297.1499938964844,293.1499938964844,0.006766636390239,-475.0342712402344,300.5068664550781,0.5086185336112976,0.050000000745058,0.0486521869897842,290.4378967285156,297.1499938964844,293.1499938964844,0.0076470025815069,-383.5261840820313,301.24639892578125,0.5086185336112976,0.050000000745058,0.0359343402087688,290.67138671875,297.1499938964844,293.1499938964844,0.0069544971920549,-484.9197692871094,300.6723022460937,0.5086185336112976,0.050000000745058,0.0486521869897842,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029615819454,-1561.728271484375,298.0577697753906,0.5086185336112976,0.050000000745058,0.2307850271463394,292.5297546386719,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.49871826171875,292.5999450683594,1.0,0.1688502579927444,0.5900647640228271,0.5900647640228271,1.0,1.0,-0.4922843277454376,0.1832302063703537,0.3090541362762451,0.0264647714793682,0.0,0.0,0.5118572115898132,33.86043167114258,25.0,398.1991882324219,-7023.068359375,35.145565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2283020019531,306.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,23689.0078125,19080.0,0.0,0.0,0.22793710231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551213264465332,0.6551293134689331,-7.963473763084039e-06,0.0,0.0002313271834282,0.0,0.0,57.50347518920898,0.0,0.0,0.0,0.4409494400024414,4.0,0.0,1.0
368520,290.8731689453125,297.1499938964844,293.1499938964844,0.0061633731238543,-419.3417663574219,299.94403076171875,0.5086185336112976,0.050000000745058,0.046201292425394,290.7257385253906,297.1499938964844,293.1499938964844,0.006766636390239,-475.0342712402344,300.5068664550781,0.5086185336112976,0.050000000745058,0.0486521869897842,290.4378967285156,297.1499938964844,293.1499938964844,0.0076470025815069,-383.5261840820313,301.24639892578125,0.5086185336112976,0.050000000745058,0.0359343402087688,290.67138671875,297.1499938964844,293.1499938964844,0.0069544971920549,-484.9197692871094,300.6723022460937,0.5086185336112976,0.050000000745058,0.0486521869897842,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029615819454,-1561.728271484375,298.0577697753906,0.5086185336112976,0.050000000745058,0.2307850271463394,292.5297546386719,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.49871826171875,292.5999450683594,1.0,0.1688502579927444,0.5900647640228271,0.5900647640228271,1.0,1.0,-0.4922843277454376,0.1832302063703537,0.3090541362762451,0.0264647714793682,0.0,0.0,0.5118572115898132,33.86043167114258,25.0,398.1991882324219,-7023.068359375,35.145565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2283020019531,306.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,23689.0078125,19080.0,0.0,0.0,0.22793710231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551213264465332,0.6551293134689331,-7.963473763084039e-06,0.0,0.0002313271834282,0.0,0.0,57.50347518920898,0.0,0.0,0.0,0.4409494400024414,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068125538527965,-452.0623168945313,300.64031982421875,0.5140115022659302,0.050000000745058,0.0461350791156291,290.75762939453125,297.1499938964844,293.1499938964844,0.0075296531431376,-512.1145629882812,301.24566650390625,0.5140115022659302,0.050000000745058,0.0485824607312679,290.46990966796875,297.1499938964844,293.1499938964844,0.0086411498486995,-414.6800537109375,302.0693664550781,0.5140115022659302,0.050000000745058,0.0358828417956829,290.7020263671875,297.1499938964844,293.1499938964844,0.0077638020738959,-523.1465454101562,301.4298400878906,0.5140115022659302,0.050000000745058,0.0485824607312679,291.5321350097656,297.1499938964844,293.1499938964844,0.004768090788275,-1675.4732666015625,298.5832214355469,0.5140115022659302,0.050000000745058,0.2304542809724807,292.64892578125,291.1499938964844,258.2734069824219,257.73260498046875,279.1553649902344,291.527587890625,292.613525390625,1.0,0.165409579873085,0.5904833674430847,0.5904833674430847,1.0,1.0,-0.4915787577629089,0.1831068843603134,0.3084718585014343,0.0264675915241241,0.0,0.0,0.2995517253875732,32.0894660949707,25.0,-125.56501007080078,-6023.81201171875,33.595096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5755310058594,305.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,21431.44921875,19080.0,0.0,0.0,0.2275461107492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831925749778747,0.2831979393959045,-5.391601916926447e-06,0.0,0.0002309303672518,0.0,0.0,14.665146827697754,0.0,0.0,0.0,0.3218010067939758,4.0,0.0,1.0
