time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068125538527965,-452.0623168945313,300.64031982421875,0.5140115022659302,0.050000000745058,0.0461350791156291,290.75762939453125,297.1499938964844,293.1499938964844,0.0075296531431376,-512.1145629882812,301.24566650390625,0.5140115022659302,0.050000000745058,0.0485824607312679,290.46990966796875,297.1499938964844,293.1499938964844,0.0086411498486995,-414.6800537109375,302.0693664550781,0.5140115022659302,0.050000000745058,0.0358828417956829,290.7020263671875,297.1499938964844,293.1499938964844,0.0077638020738959,-523.1465454101562,301.4298400878906,0.5140115022659302,0.050000000745058,0.0485824607312679,291.5321350097656,297.1499938964844,293.1499938964844,0.004768090788275,-1675.4732666015625,298.5832214355469,0.5140115022659302,0.050000000745058,0.2304542809724807,292.64892578125,291.1499938964844,258.2734069824219,257.73260498046875,279.1553649902344,291.527587890625,292.613525390625,1.0,0.165409579873085,0.5904833674430847,0.5904833674430847,1.0,1.0,-0.4915787577629089,0.1831068843603134,0.3084718585014343,0.0264675915241241,0.0,0.0,0.2995517253875732,32.0894660949707,25.0,-125.56501007080078,-6023.81201171875,33.595096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5755310058594,305.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,21431.44921875,19080.0,0.0,0.0,0.2275461107492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831925749778747,0.2831979393959045,-5.391601916926447e-06,0.0,0.0002309303672518,0.0,0.0,14.665146827697754,0.0,0.0,0.0,0.3218010067939758,4.0,0.0,1.0
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072431247681379,-475.8524475097656,300.9293212890625,0.5164223313331604,0.050000000745058,0.0461074858903884,290.7720642089844,297.1499938964844,293.1499938964844,0.0080440696328878,-539.0805053710938,301.5651550292969,0.5164223313331604,0.050000000745058,0.0485533997416496,290.48455810546875,297.1499938964844,293.1499938964844,0.0093262866139411,-437.078369140625,302.4432067871094,0.5164223313331604,0.050000000745058,0.0358613766729831,290.7159423828125,297.1499938964844,293.1499938964844,0.0083117336034774,-550.8646240234375,301.76153564453125,0.5164223313331604,0.050000000745058,0.0485533997416496,291.5448303222656,297.1499938964844,293.1499938964844,0.0050020008347928,-1759.675537109375,298.7550964355469,0.5164223313331604,0.050000000745058,0.2303164303302765,292.52618408203125,291.1499938964844,258.26025390625,257.71588134765625,279.1545715332031,291.5406494140625,292.4223022460937,1.0,0.1639523059129715,0.5906534194946289,0.5906534194946289,1.0,1.0,-0.4912846982479095,0.1830538660287857,0.3082308173179626,0.0264682415872812,0.0,0.0,0.2193251550197601,31.35137176513672,25.0,-474.7261047363281,-5427.33935546875,32.95018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3516845703125,304.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20377.140625,18000.0,0.0,0.0,0.2241677343845367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943529695272445,0.1943578869104385,-4.92117578687612e-06,0.0,0.000227501761401,0.0,0.0,8.936342239379883,0.0,0.0,0.0,0.2842310667037964,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077688819728791,-505.3671875,301.19110107421875,0.5186532735824585,0.050000000745058,0.0460829511284828,290.78546142578125,297.1499938964844,293.1499938964844,0.0086811324581503,-572.522705078125,301.8651123046875,0.5186532735824585,0.050000000745058,0.04852756857872,290.49822998046875,297.1499938964844,293.1499938964844,0.0101939365267753,-464.7298889160156,302.8082580566406,0.5186532735824585,0.050000000745058,0.0358422957360744,290.7289123535156,297.1499938964844,293.1499938964844,0.0089931050315499,-585.19091796875,302.0759582519531,0.5186532735824585,0.050000000745058,0.04852756857872,291.55645751953125,297.1499938964844,293.1499938964844,0.0052789906039834,-1865.1719970703125,298.8734130859375,0.5186532735824585,0.050000000745058,0.2301938831806183,292.2743225097656,291.1499938964844,258.24761962890625,257.6996459960937,279.1539001464844,291.5526428222656,292.1143798828125,1.0,0.1626448035240173,0.5907970070838928,0.5907970070838928,1.0,1.0,-0.4910232722759247,0.1830043941736221,0.3080188632011413,0.0264669675379991,0.0,0.0,0.1689086854457855,30.695219039916992,25.0,-787.3540649414062,-4951.03759765625,32.37749481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1849670410156,304.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18792.029296875,18000.0,0.0,0.0,0.218610405921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445847451686859,0.1445892006158828,-4.463953700906131e-06,0.0,0.0002218617737526,0.0,0.0,5.961188316345215,0.0,0.0,0.0,0.2811221778392792,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090562719851732,-572.6668090820312,301.7163391113281,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832298725843,-648.7026977539062,302.48046875,0.5226103663444519,0.050000000745058,0.0484840534627437,290.5228881835937,297.1499938964844,293.1499938964844,0.0124811772257089,-527.5236206054688,303.5735168457031,0.5226103663444519,0.050000000745058,0.0358101576566696,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218669727444,-663.2884521484375,302.7239990234375,0.5226103663444519,0.050000000745058,0.0484840534627437,291.5767517089844,297.1499938964844,293.1499938964844,0.005917337257415,-2108.378173828125,299.0654602050781,0.5226103663444519,0.050000000745058,0.2299874722957611,291.5948791503906,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.5735168457031,291.4393005371094,1.0,0.1604160964488983,0.5910156965255737,0.5910156965255737,1.0,1.0,-0.4905829429626465,0.1829141080379486,0.3076688349246979,0.0264584012329578,0.0,0.0,0.1547705680131912,29.59002685546875,25.0,-916.08984375,-4857.44873046875,31.41423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96710205078125,304.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.8515625,18000.0,0.0,0.0,0.2010974287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209517270326614,0.120956003665924,-4.274691036698641e-06,0.0,0.0002040883118752,0.0,0.0,4.753124237060547,0.0,0.0,0.0,0.2738379538059234,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090562719851732,-572.6668090820312,301.7163391113281,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832298725843,-648.7026977539062,302.48046875,0.5226103663444519,0.050000000745058,0.0484840534627437,290.5228881835937,297.1499938964844,293.1499938964844,0.0124811772257089,-527.5236206054688,303.5735168457031,0.5226103663444519,0.050000000745058,0.0358101576566696,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218669727444,-663.2884521484375,302.7239990234375,0.5226103663444519,0.050000000745058,0.0484840534627437,291.5767517089844,297.1499938964844,293.1499938964844,0.005917337257415,-2108.378173828125,299.0654602050781,0.5226103663444519,0.050000000745058,0.2299874722957611,291.5948791503906,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.5735168457031,291.4393005371094,1.0,0.1604160964488983,0.5910156965255737,0.5910156965255737,1.0,1.0,-0.4905829429626465,0.1829141080379486,0.3076688349246979,0.0264584012329578,0.0,0.0,0.1547705680131912,29.59002685546875,25.0,-916.08984375,-4857.44873046875,31.41423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96710205078125,304.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.8515625,18000.0,0.0,0.0,0.2010974287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209517270326614,0.120956003665924,-4.274691036698641e-06,0.0,0.0002040883118752,0.0,0.0,4.753124237060547,0.0,0.0,0.0,0.2738379538059234,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649467393755,-632.2473754882812,302.33258056640625,0.5271848440170288,0.050000000745058,0.0459970012307167,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138142421841,-716.2283935546875,303.1812438964844,0.5271848440170288,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0184971839189529,-654.5882568359375,304.1084899902344,0.561103880405426,0.0715438798069953,0.0416161529719829,290.77398681640625,297.1499938964844,293.1499938964844,0.0127261541783809,-732.4822387695312,303.4544372558594,0.5271848440170288,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458738245069,-2323.883056640625,299.3748779296875,0.5271848440170288,0.050000000745058,0.2297645360231399,291.1093444824219,291.1499938964844,258.20263671875,257.63970947265625,279.15679931640625,291.5919189453125,291.0325012207031,1.0,0.1586911827325821,0.5917037129402161,0.5917037129402161,1.0,1.0,-0.4971100687980652,0.1852882206439972,0.311821848154068,0.0278730411082506,0.0,0.0,0.1960469186305999,28.453977584838867,28.0,-579.3609619140625,-5344.85107421875,31.05400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5400695800781,306.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21875,18000.0,0.0,0.0,0.1787965446710586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364651024341583,0.1364693641662597,-4.258924946043408e-06,0.0,0.0001814557763282,0.0,0.0,5.361939430236816,0.0,0.0,0.0,0.2753942012786865,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649467393755,-632.2473754882812,302.33258056640625,0.5271848440170288,0.050000000745058,0.0459970012307167,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138142421841,-716.2283935546875,303.1812438964844,0.5271848440170288,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0184971839189529,-654.5882568359375,304.1084899902344,0.561103880405426,0.0715438798069953,0.0416161529719829,290.77398681640625,297.1499938964844,293.1499938964844,0.0127261541783809,-732.4822387695312,303.4544372558594,0.5271848440170288,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458738245069,-2323.883056640625,299.3748779296875,0.5271848440170288,0.050000000745058,0.2297645360231399,291.1093444824219,291.1499938964844,258.20263671875,257.63970947265625,279.15679931640625,291.5919189453125,291.0325012207031,1.0,0.1586911827325821,0.5917037129402161,0.5917037129402161,1.0,1.0,-0.4971100687980652,0.1852882206439972,0.311821848154068,0.0278730411082506,0.0,0.0,0.1960469186305999,28.453977584838867,28.0,-579.3609619140625,-5344.85107421875,31.05400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5400695800781,306.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21875,18000.0,0.0,0.0,0.1787965446710586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364651024341583,0.1364693641662597,-4.258924946043408e-06,0.0,0.0001814557763282,0.0,0.0,5.361939430236816,0.0,0.0,0.0,0.2753942012786865,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.011947413906455,-680.6157836914062,303.01123046875,0.5354264378547668,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.0141350496560335,-771.2181396484375,303.9320068359375,0.5354264378547668,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601798146963119,-1226.4139404296875,304.05340576171875,0.7075842022895813,0.1203446462750434,0.0769340246915817,290.7952575683594,297.1499938964844,293.1499938964844,0.0147494180127978,-787.9888305664062,304.1260070800781,0.5390267968177795,0.0574521943926811,0.0491540506482124,291.6153869628906,297.1499938964844,293.1499938964844,0.0071227219887077,-2494.911865234375,299.7902526855469,0.5354264378547668,0.050000000745058,0.2293986231088638,290.8822631835937,291.1499938964844,258.1834411621094,257.6129455566406,279.179443359375,291.6119689941406,290.8509826660156,1.0,0.1592852473258972,0.5959758162498474,0.5959758162498474,1.0,1.0,-0.5397318601608276,0.2009258866310119,0.3388059735298157,0.037799060344696,0.0,0.0,0.2488116174936294,26.86675262451172,25.0,-266.889892578125,-6138.97119140625,33.613433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4677734375,307.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.39453125,18000.0,0.0,0.0,0.157847985625267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658542901277542,0.165858581662178,-4.297245595807908e-06,0.0,0.0001601956464583,0.0,0.0,6.626357078552246,0.0,0.0,0.0,0.2800970673561096,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.011947413906455,-680.6157836914062,303.01123046875,0.5354264378547668,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.0141350496560335,-771.2181396484375,303.9320068359375,0.5354264378547668,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601798146963119,-1226.4139404296875,304.05340576171875,0.7075842022895813,0.1203446462750434,0.0769340246915817,290.7952575683594,297.1499938964844,293.1499938964844,0.0147494180127978,-787.9888305664062,304.1260070800781,0.5390267968177795,0.0574521943926811,0.0491540506482124,291.6153869628906,297.1499938964844,293.1499938964844,0.0071227219887077,-2494.911865234375,299.7902526855469,0.5354264378547668,0.050000000745058,0.2293986231088638,290.8822631835937,291.1499938964844,258.1834411621094,257.6129455566406,279.179443359375,291.6119689941406,290.8509826660156,1.0,0.1592852473258972,0.5959758162498474,0.5959758162498474,1.0,1.0,-0.5397318601608276,0.2009258866310119,0.3388059735298157,0.037799060344696,0.0,0.0,0.2488116174936294,26.86675262451172,25.0,-266.889892578125,-6138.97119140625,33.613433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4677734375,307.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.39453125,18000.0,0.0,0.0,0.157847985625267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658542901277542,0.165858581662178,-4.297245595807908e-06,0.0,0.0001601956464583,0.0,0.0,6.626357078552246,0.0,0.0,0.0,0.2800970673561096,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.013523906469345,-720.7697143554688,303.7003479003906,0.5644437074661255,0.050000000745058,0.045718491077423,290.887939453125,297.1499938964844,293.1499938964844,0.0317681841552257,-1159.5469970703125,304.1029052734375,0.6510785818099976,0.0871459171175956,0.0719827562570571,290.7585754394531,297.1499938964844,293.1499938964844,0.0921153798699379,-1683.242919921875,304.0330810546875,0.8180555701255798,0.1585705280303955,0.1049953326582908,290.855224609375,297.1499938964844,293.1499938964844,0.0482071116566658,-1446.19091796875,304.0772399902344,0.7038715481758118,0.1051208302378654,0.0899331197142601,291.64361572265625,297.1499938964844,293.1499938964844,0.0076368357986211,-2629.632080078125,300.2287292480469,0.5644437074661255,0.050000000745058,0.2283733338117599,290.7840270996094,291.1499938964844,258.1664428710937,257.58837890625,279.20831298828125,291.6396484375,290.76104736328125,1.0,0.1604046821594238,0.6033095121383667,0.6033095121383667,1.0,1.0,-0.649201512336731,0.2413532733917236,0.4078482389450073,0.0628358349204063,0.0,0.0,0.3046533167362213,22.38444709777832,28.0,-151.7840118408203,-7295.0,40.27754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6163635253906,308.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.87890625,18000.0,0.0,0.0,0.142524778842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045190781354904,0.2045234441757202,-4.365936547401361e-06,0.0,0.0001446445385226,0.0,0.0,8.40454387664795,0.0,0.0,0.0,0.2870998680591583,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.013523906469345,-720.7697143554688,303.7003479003906,0.5644437074661255,0.050000000745058,0.045718491077423,290.887939453125,297.1499938964844,293.1499938964844,0.0317681841552257,-1159.5469970703125,304.1029052734375,0.6510785818099976,0.0871459171175956,0.0719827562570571,290.7585754394531,297.1499938964844,293.1499938964844,0.0921153798699379,-1683.242919921875,304.0330810546875,0.8180555701255798,0.1585705280303955,0.1049953326582908,290.855224609375,297.1499938964844,293.1499938964844,0.0482071116566658,-1446.19091796875,304.0772399902344,0.7038715481758118,0.1051208302378654,0.0899331197142601,291.64361572265625,297.1499938964844,293.1499938964844,0.0076368357986211,-2629.632080078125,300.2287292480469,0.5644437074661255,0.050000000745058,0.2283733338117599,290.7840270996094,291.1499938964844,258.1664428710937,257.58837890625,279.20831298828125,291.6396484375,290.76104736328125,1.0,0.1604046821594238,0.6033095121383667,0.6033095121383667,1.0,1.0,-0.649201512336731,0.2413532733917236,0.4078482389450073,0.0628358349204063,0.0,0.0,0.3046533167362213,22.38444709777832,28.0,-151.7840118408203,-7295.0,40.27754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6163635253906,308.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.87890625,18000.0,0.0,0.0,0.142524778842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045190781354904,0.2045234441757202,-4.365936547401361e-06,0.0,0.0001446445385226,0.0,0.0,8.40454387664795,0.0,0.0,0.0,0.2870998680591583,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144656337797641,-742.5166015625,304.0397644042969,0.5830287337303162,0.050000000745058,0.0456150919198989,290.93096923828125,297.1499938964844,293.1499938964844,0.0511861257255077,-1499.5465087890625,304.0763244628906,0.7300939559936523,0.1073655933141708,0.0926595404744148,290.8291320800781,297.1499938964844,293.1499938964844,0.1060528978705406,-1886.6015625,304.0290222167969,0.8693403601646423,0.1750092357397079,0.116961158812046,290.9070129394531,297.1499938964844,293.1499938964844,0.0655680075287818,-1761.8563232421875,304.05908203125,0.7690294981002808,0.1240260675549507,0.1089955568313598,291.66229248046875,297.1499938964844,293.1499938964844,0.0079017262905836,-2699.40576171875,300.4249267578125,0.5830287337303162,0.050000000745058,0.2278568297624588,290.7037658691406,291.1499938964844,258.1587829589844,257.57696533203125,279.2078552246094,291.65802001953125,290.67120361328125,1.0,0.1623999029397964,0.6062103509902954,0.6062103509902954,1.0,1.0,-0.7105114459991455,0.2643827795982361,0.4461286962032318,0.0769965946674346,0.0,0.0,0.342229276895523,20.22249794006348,28.0,-179.79295349121094,-7950.1806640625,44.8290901184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3877258300781,308.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.888671875,18000.0,0.0,0.0,0.1380761116743087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313800752162933,0.2313845008611679,-4.414702743815724e-06,0.0,0.0001401296904077,0.0,0.0,9.709053993225098,0.0,0.0,0.0,0.2923840880393982,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.018203480169177,-840.6280517578125,304.13018798828125,0.62837815284729,0.0666025280952453,0.0514408089220523,290.9845886230469,297.1499938964844,293.1499938964844,0.0673314929008483,-1795.859130859375,304.0605163574219,0.7967920899391174,0.1249526739120483,0.1104120090603828,290.9012756347656,297.1499938964844,293.1499938964844,0.1193891391158104,-2076.135009765625,304.0267944335937,0.9268979430198668,0.1902413666248321,0.1279500424861908,290.9643249511719,297.1499938964844,293.1499938964844,0.0803129374980926,-2046.69775390625,304.04888916015625,0.8315314650535583,0.1411890089511871,0.1259362399578094,291.6842346191406,297.1499938964844,293.1499938964844,0.0081654740497469,-2766.563232421875,300.6093139648437,0.603147029876709,0.050000000745058,0.2273766994476318,290.6173095703125,291.1499938964844,258.15167236328125,257.5661315917969,279.1998596191406,291.6796875,290.5974426269531,1.0,0.1651777625083923,0.6081244945526123,0.6081244945526123,1.0,1.0,-0.7717430591583252,0.28762286901474,0.4841201901435852,0.0908075794577598,0.0,0.0,0.3865517377853393,18.280309677124023,31.0,-150.7112274169922,-8699.015625,50.11753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9700622558594,308.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17626.125,18000.0,0.0,0.0,0.1361649185419082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699154019355774,0.2699199020862579,-4.491076651902404e-06,0.0,0.0001381900801789,0.0,0.0,11.70230770111084,0.0,0.0,0.0,0.3005425035953522,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482223704457283,-1375.557861328125,304.08721923828125,0.7791134119033813,0.100574292242527,0.0840121582150459,291.1047058105469,297.1499938964844,293.1499938964844,0.0927993357181549,-2293.93408203125,304.0483703613281,0.9081668853759766,0.1554788947105407,0.1404817700386047,291.0259094238281,297.1499938964844,293.1499938964844,0.1135864630341529,-1969.4061279296875,304.0809631347656,0.95620459318161,0.2217423319816589,0.1188537329435348,291.0835876464844,297.1499938964844,293.1499938964844,0.1057774499058723,-2549.534912109375,304.0404357910156,0.9458901882171632,0.1723932474851608,0.1562261134386062,291.7372131347656,297.1499938964844,293.1499938964844,0.0086421938613057,-2874.76904296875,300.9701232910156,0.634495198726654,0.050000000745058,0.2267319411039352,290.54296875,291.1499938964844,258.1391296386719,257.5462341308594,279.1763916015625,291.7323608398437,290.5465393066406,1.0,0.172745868563652,0.6096038818359375,0.6096038818359375,1.0,1.0,-0.8749037384986877,0.3274527192115783,0.5474510788917542,0.1130959838628768,0.0,0.0,0.4737354516983032,15.946456909179688,34.0,-30.36309051513672,-10080.5244140625,61.54147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6317138671875,308.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17316.802734375,18000.0,0.0,0.0,0.1407637596130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371636301279068,0.3716410994529724,-4.782188625540584e-06,0.0,0.00014285731595,0.0,0.0,17.9741268157959,0.0,0.0,0.0,0.3266435265541076,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482223704457283,-1375.557861328125,304.08721923828125,0.7791134119033813,0.100574292242527,0.0840121582150459,291.1047058105469,297.1499938964844,293.1499938964844,0.0927993357181549,-2293.93408203125,304.0483703613281,0.9081668853759766,0.1554788947105407,0.1404817700386047,291.0259094238281,297.1499938964844,293.1499938964844,0.1135864630341529,-1969.4061279296875,304.0809631347656,0.95620459318161,0.2217423319816589,0.1188537329435348,291.0835876464844,297.1499938964844,293.1499938964844,0.1057774499058723,-2549.534912109375,304.0404357910156,0.9458901882171632,0.1723932474851608,0.1562261134386062,291.7372131347656,297.1499938964844,293.1499938964844,0.0086421938613057,-2874.76904296875,300.9701232910156,0.634495198726654,0.050000000745058,0.2267319411039352,290.54296875,291.1499938964844,258.1391296386719,257.5462341308594,279.1763916015625,291.7323608398437,290.5465393066406,1.0,0.172745868563652,0.6096038818359375,0.6096038818359375,1.0,1.0,-0.8749037384986877,0.3274527192115783,0.5474510788917542,0.1130959838628768,0.0,0.0,0.4737354516983032,15.946456909179688,34.0,-30.36309051513672,-10080.5244140625,61.54147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6317138671875,308.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17316.802734375,18000.0,0.0,0.0,0.1407637596130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371636301279068,0.3716410994529724,-4.782188625540584e-06,0.0,0.00014285731595,0.0,0.0,17.9741268157959,0.0,0.0,0.0,0.3266435265541076,4.0,0.0,1.0
369540,291.279296875,297.1499938964844,293.1499938964844,0.0704017505049705,-1759.4171142578125,304.0716857910156,0.8480927348136902,0.1259893774986267,0.1080406010150909,291.2257080078125,297.1499938964844,293.1499938964844,0.1143756955862045,-2712.732666015625,304.0463562011719,0.9708145260810852,0.1827650964260101,0.1668885946273803,291.0861511230469,297.1499938964844,293.1499938964844,0.108488492667675,-1913.6837158203125,304.1086120605469,0.9542221426963806,0.2633630335330963,0.1172161847352981,291.1923522949219,297.1499938964844,293.1499938964844,0.109822079539299,-2611.19287109375,304.0740966796875,0.956019937992096,0.2026010304689407,0.1595349609851837,291.7956237792969,297.1499938964844,293.1499938964844,0.0090691829100251,-2954.830810546875,301.32666015625,0.6360909938812256,0.050000000745058,0.2267021238803863,290.60089111328125,291.1499938964844,258.1287841796875,257.52880859375,279.1623229980469,291.7909545898437,290.60650634765625,1.0,0.1814285367727279,0.6100158095359802,0.6100158095359802,1.0,1.0,-0.9359366297721864,0.3515545427799225,0.5843821167945862,0.1255239397287368,0.0,0.0,0.5431230068206787,16.476234436035156,54.0,55.962886810302734,-10898.0517578125,72.65423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,307.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17160.80859375,18000.0,0.0,0.0,0.1546407490968704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818449020385742,0.4818502068519592,-5.294615220918786e-06,0.0,0.0001569407031638,0.0,0.0,27.18889808654785,0.0,0.0,0.0,0.3610596060752868,4.0,0.0,1.0
369600,291.279296875,297.1499938964844,293.1499938964844,0.0704017505049705,-1759.4171142578125,304.0716857910156,0.8480927348136902,0.1259893774986267,0.1080406010150909,291.2257080078125,297.1499938964844,293.1499938964844,0.1143756955862045,-2712.732666015625,304.0463562011719,0.9708145260810852,0.1827650964260101,0.1668885946273803,291.0861511230469,297.1499938964844,293.1499938964844,0.108488492667675,-1913.6837158203125,304.1086120605469,0.9542221426963806,0.2633630335330963,0.1172161847352981,291.1923522949219,297.1499938964844,293.1499938964844,0.109822079539299,-2611.19287109375,304.0740966796875,0.956019937992096,0.2026010304689407,0.1595349609851837,291.7956237792969,297.1499938964844,293.1499938964844,0.0090691829100251,-2954.830810546875,301.32666015625,0.6360909938812256,0.050000000745058,0.2267021238803863,290.60089111328125,291.1499938964844,258.1287841796875,257.52880859375,279.1623229980469,291.7909545898437,290.60650634765625,1.0,0.1814285367727279,0.6100158095359802,0.6100158095359802,1.0,1.0,-0.9359366297721864,0.3515545427799225,0.5843821167945862,0.1255239397287368,0.0,0.0,0.5431230068206787,16.476234436035156,54.0,55.962886810302734,-10898.0517578125,72.65423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,307.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17160.80859375,18000.0,0.0,0.0,0.1546407490968704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818449020385742,0.4818502068519592,-5.294615220918786e-06,0.0,0.0001569407031638,0.0,0.0,27.18889808654785,0.0,0.0,0.0,0.3610596060752868,4.0,0.0,1.0
369660,291.40106201171875,297.1499938964844,293.1499938964844,0.0888493061065673,-2101.1337890625,304.0671691894531,0.8784703612327576,0.1486891955137252,0.1289982497692108,291.3414306640625,297.1499938964844,293.1499938964844,0.1356548219919204,-3110.451416015625,304.04541015625,0.9897552728652954,0.208045020699501,0.1912727653980255,291.1960144042969,297.1499938964844,293.1499938964844,0.1256428807973861,-2154.5947265625,304.0930480957031,0.970121443271637,0.2935295701026916,0.1320378929376602,291.2604064941406,297.1499938964844,293.1499938964844,0.1252138316631317,-2912.736328125,304.0722961425781,0.970121443271637,0.2384387403726577,0.1787686347961425,291.85504150390625,297.1499938964844,293.1499938964844,0.0095371231436729,-3045.140380859375,301.6451721191406,0.6223000288009644,0.050000000745058,0.2269631326198578,290.6014404296875,291.1499938964844,258.1206970214844,257.5138854980469,279.13720703125,291.8506774902344,290.59033203125,1.0,0.1986040920019149,0.6075804233551025,0.6075804233551025,1.0,1.0,-1.029692769050598,0.3885948956012726,0.641097903251648,0.1416276544332504,0.0,0.0,0.6145667433738708,18.955446243286133,74.0,-36.41910552978516,-11737.541015625,95.20272064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324584960937,306.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16900.349609375,18000.0,0.0,0.0,0.1750908195972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025174856185913,0.6025235056877136,-6.026486516930163e-06,0.0,0.0001776949211489,0.0,0.0,40.85926055908203,0.0,0.0,0.0,0.4040158092975616,4.0,0.0,1.0
369720,291.40106201171875,297.1499938964844,293.1499938964844,0.0888493061065673,-2101.1337890625,304.0671691894531,0.8784703612327576,0.1486891955137252,0.1289982497692108,291.3414306640625,297.1499938964844,293.1499938964844,0.1356548219919204,-3110.451416015625,304.04541015625,0.9897552728652954,0.208045020699501,0.1912727653980255,291.1960144042969,297.1499938964844,293.1499938964844,0.1256428807973861,-2154.5947265625,304.0930480957031,0.970121443271637,0.2935295701026916,0.1320378929376602,291.2604064941406,297.1499938964844,293.1499938964844,0.1252138316631317,-2912.736328125,304.0722961425781,0.970121443271637,0.2384387403726577,0.1787686347961425,291.85504150390625,297.1499938964844,293.1499938964844,0.0095371231436729,-3045.140380859375,301.6451721191406,0.6223000288009644,0.050000000745058,0.2269631326198578,290.6014404296875,291.1499938964844,258.1206970214844,257.5138854980469,279.13720703125,291.8506774902344,290.59033203125,1.0,0.1986040920019149,0.6075804233551025,0.6075804233551025,1.0,1.0,-1.029692769050598,0.3885948956012726,0.641097903251648,0.1416276544332504,0.0,0.0,0.6145667433738708,18.955446243286133,74.0,-36.41910552978516,-11737.541015625,95.20272064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324584960937,306.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16900.349609375,18000.0,0.0,0.0,0.1750908195972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025174856185913,0.6025235056877136,-6.026486516930163e-06,0.0,0.0001776949211489,0.0,0.0,40.85926055908203,0.0,0.0,0.0,0.4040158092975616,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.106999434530735,-2441.698486328125,304.0645446777344,0.882222592830658,0.1694045662879943,0.1481629908084869,291.451171875,297.1499938964844,293.1499938964844,0.1582921147346496,-3521.84619140625,304.0425109863281,0.9861199259757996,0.2316121608018875,0.2140528112649917,291.3881530761719,297.1499938964844,293.1499938964844,0.1611213684082031,-2636.87109375,304.0523681640625,0.9896332025527954,0.3042500615119934,0.1601687669754028,291.3592834472656,297.1499938964844,293.1499938964844,0.160744696855545,-3566.489990234375,304.0383605957031,0.9896332025527954,0.2663516700267792,0.2168555408716201,291.9192810058594,297.1499938964844,293.1499938964844,0.010102491825819,-3165.27099609375,301.90234375,0.5959826707839966,0.050000000745058,0.2275295853614807,290.4451599121094,291.1499938964844,258.1148681640625,257.5015869140625,279.1054077148437,291.9149475097656,290.4241027832031,1.0,0.2232940196990966,0.6015352010726929,0.6015352010726929,1.0,1.0,-1.160179853439331,0.4402198195457458,0.7199600338935852,0.1606933027505874,0.0,0.0,0.7177915573120117,23.588722229003903,94.0,-192.21778869628903,-12884.828125,135.2328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7131042480469,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16128.494140625,18000.0,0.0,0.0,0.2018001973628997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803129553794861,0.7803202867507935,-7.344920049945358e-06,0.0,0.0002048015448963,0.0,0.0,69.211181640625,0.0,0.0,0.0,0.4751326143741607,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.106999434530735,-2441.698486328125,304.0645446777344,0.882222592830658,0.1694045662879943,0.1481629908084869,291.451171875,297.1499938964844,293.1499938964844,0.1582921147346496,-3521.84619140625,304.0425109863281,0.9861199259757996,0.2316121608018875,0.2140528112649917,291.3881530761719,297.1499938964844,293.1499938964844,0.1611213684082031,-2636.87109375,304.0523681640625,0.9896332025527954,0.3042500615119934,0.1601687669754028,291.3592834472656,297.1499938964844,293.1499938964844,0.160744696855545,-3566.489990234375,304.0383605957031,0.9896332025527954,0.2663516700267792,0.2168555408716201,291.9192810058594,297.1499938964844,293.1499938964844,0.010102491825819,-3165.27099609375,301.90234375,0.5959826707839966,0.050000000745058,0.2275295853614807,290.4451599121094,291.1499938964844,258.1148681640625,257.5015869140625,279.1054077148437,291.9149475097656,290.4241027832031,1.0,0.2232940196990966,0.6015352010726929,0.6015352010726929,1.0,1.0,-1.160179853439331,0.4402198195457458,0.7199600338935852,0.1606933027505874,0.0,0.0,0.7177915573120117,23.588722229003903,94.0,-192.21778869628903,-12884.828125,135.2328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7131042480469,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16128.494140625,18000.0,0.0,0.0,0.2018001973628997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803129553794861,0.7803202867507935,-7.344920049945358e-06,0.0,0.0002048015448963,0.0,0.0,69.211181640625,0.0,0.0,0.0,0.4751326143741607,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1161616072058677,-2609.94873046875,304.0634155273437,0.8759633302688599,0.178989440202713,0.1570881009101867,291.504150390625,297.1499938964844,293.1499938964844,0.169971615076065,-3729.587890625,304.04083251953125,0.977450668811798,0.2427246868610382,0.2248474806547165,291.48797607421875,297.1499938964844,293.1499938964844,0.1851176470518112,-2950.975830078125,304.0264587402344,0.9964450597763062,0.3069594800472259,0.1781142204999923,291.4236755371094,297.1499938964844,293.1499938964844,0.184759646654129,-3992.072021484375,304.01495361328125,0.9964450597763062,0.2764001488685608,0.2411522418260574,291.9541931152344,297.1499938964844,293.1499938964844,0.0104095814749598,-3231.2890625,302.01129150390625,0.5782632231712341,0.050000000745058,0.2279680073261261,290.3339538574219,291.1499938964844,258.11279296875,257.4964294433594,279.091796875,291.949951171875,290.3101501464844,1.0,0.2380456179380417,0.597589373588562,0.597589373588562,1.0,1.0,-1.2350722551345823,0.4698800444602966,0.7651921510696411,0.170996606349945,0.0,0.0,0.7832134962081909,26.92322158813477,94.0,-256.3035888671875,-13524.9736328125,163.54945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9125366210937,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15673.6728515625,18000.0,0.0,0.0,0.2174839824438095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956614136695862,0.8956698179244995,-8.416002856392879e-06,0.0,0.0002207185898441,0.0,0.0,94.4281768798828,0.0,0.0,0.0,0.5252464413642883,4.0,0.0,1.0
369960,291.6292724609375,297.1499938964844,293.1499938964844,0.1254387944936752,-2777.81201171875,304.06231689453125,0.8644577264785767,0.188080295920372,0.1655878871679306,291.55596923828125,297.1499938964844,293.1499938964844,0.1819481998682022,-3939.7705078125,304.03887939453125,0.9627103209495544,0.2533961236476898,0.2352507561445236,291.5835876464844,297.1499938964844,293.1499938964844,0.2129761427640915,-3305.66064453125,303.9981994628906,0.9990000128746032,0.3092336058616638,0.1979957371950149,291.4969177246094,297.1499938964844,293.1499938964844,0.2107053399085998,-4436.48974609375,303.9925231933594,0.9975681900978088,0.2838926315307617,0.2656401693820953,291.9903564453125,297.1499938964844,293.1499938964844,0.0107422173023223,-3302.935791015625,302.1089782714844,0.5575113892555237,0.050000000745058,0.2285720109939575,290.2010803222656,291.1499938964844,258.1112976074219,257.4919738769531,279.0835876464844,291.9862060546875,290.17449951171875,1.0,0.2540727853775024,0.5936175584793091,0.5936175584793091,1.0,1.0,-1.3121161460876465,0.5003136992454529,0.8118023872375488,0.1822681427001953,0.0,0.0,0.8596502542495728,31.25038146972656,112.0,-318.31866455078125,-14140.802734375,197.9785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13104248046875,304.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,15318.66796875,18000.0,0.0,0.0,0.2345617860555648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221896171569824,1.0221993923187256,-9.809282346395776e-06,0.0,0.0002380503865424,0.0,0.0,129.6884765625,0.0,0.0,0.0,0.5826421976089478,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1440770328044891,-3107.423583984375,304.060546875,0.8103072047233582,0.2050011456012725,0.1817318201065063,291.6554260253906,297.1499938964844,293.1499938964844,0.2062742263078689,-4357.50244140625,304.03546142578125,0.8897088170051575,0.2736108601093292,0.2552893757820129,291.75897216796875,297.1499938964844,293.1499938964844,0.2449002116918563,-3704.493896484375,304.0009155273437,0.9390316009521484,0.313210517168045,0.2182602733373642,291.6226806640625,297.1499938964844,293.1499938964844,0.2317564785480499,-4785.39453125,304.0094909667969,0.9206944108009338,0.3002001345157623,0.2808661460876465,292.06378173828125,297.1499938964844,293.1499938964844,0.0115697542205452,-3471.51416015625,302.2857971191406,0.4984464943408966,0.050000000745058,0.2314821034669876,289.9277038574219,291.1499938964844,258.1099548339844,257.485107421875,279.1007995605469,292.0599365234375,289.9079895019531,1.0,0.2856947779655456,0.5894177556037903,0.5894177556037903,1.0,1.0,-1.3936073780059814,0.5307828187942505,0.8628244996070862,0.2012431025505066,0.0,0.0,1.0,48.21635818481445,130.0,-343.210693359375,-14679.013671875,269.4958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7756652832031,303.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,15599.03125,18000.0,0.0,0.0,0.2710424959659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562488317489624,1.256261944770813,-1.3111082807881758e-05,0.0,0.0002750736894086,0.0,0.0,221.3206024169922,0.0,0.0,0.0,0.6918582916259766,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1440770328044891,-3107.423583984375,304.060546875,0.8103072047233582,0.2050011456012725,0.1817318201065063,291.6554260253906,297.1499938964844,293.1499938964844,0.2062742263078689,-4357.50244140625,304.03546142578125,0.8897088170051575,0.2736108601093292,0.2552893757820129,291.75897216796875,297.1499938964844,293.1499938964844,0.2449002116918563,-3704.493896484375,304.0009155273437,0.9390316009521484,0.313210517168045,0.2182602733373642,291.6226806640625,297.1499938964844,293.1499938964844,0.2317564785480499,-4785.39453125,304.0094909667969,0.9206944108009338,0.3002001345157623,0.2808661460876465,292.06378173828125,297.1499938964844,293.1499938964844,0.0115697542205452,-3471.51416015625,302.2857971191406,0.4984464943408966,0.050000000745058,0.2314821034669876,289.9277038574219,291.1499938964844,258.1099548339844,257.485107421875,279.1007995605469,292.0599365234375,289.9079895019531,1.0,0.2856947779655456,0.5894177556037903,0.5894177556037903,1.0,1.0,-1.3936073780059814,0.5307828187942505,0.8628244996070862,0.2012431025505066,0.0,0.0,1.0,48.21635818481445,130.0,-343.210693359375,-14679.013671875,269.4958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7756652832031,303.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,15599.03125,18000.0,0.0,0.0,0.2710424959659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562488317489624,1.256261944770813,-1.3111082807881758e-05,0.0,0.0002750736894086,0.0,0.0,221.3206024169922,0.0,0.0,0.0,0.6918582916259766,4.0,0.0,1.0
370140,291.836669921875,297.1499938964844,293.1499938964844,0.1627734899520874,-3428.9453125,304.05914306640625,0.7770990133285522,0.2203726768493652,0.1964788436889648,291.7496643066406,297.1499938964844,293.1499938964844,0.2310936450958252,-4772.369140625,304.0321960449219,0.8517942428588867,0.2923616170883178,0.2739694118499756,291.8670349121094,297.1499938964844,293.1499938964844,0.266356498003006,-3946.116943359375,304.0147399902344,0.8848661780357361,0.3264750838279724,0.2268066257238388,291.7229309082031,297.1499938964844,293.1499938964844,0.2570287585258484,-5195.36669921875,304.013916015625,0.8765009045600891,0.3185429573059082,0.2986286282539367,292.1343078613281,297.1499938964844,293.1499938964844,0.0124714607372879,-3646.265380859375,302.4496459960937,0.4613574147224426,0.050000000745058,0.2346978634595871,289.63885498046875,291.1499938964844,258.11090087890625,257.4810791015625,279.1150817871094,292.1308898925781,289.6114807128906,1.0,0.3168058097362518,0.5867692232131958,0.5867692232131958,1.0,1.0,-1.476872205734253,0.5656077265739441,0.9112644791603088,0.2119136899709701,0.0,0.0,1.0,66.67324829101562,148.0,-407.698974609375,-14991.078125,350.4737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9324645996094,303.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17240.6484375,19080.0,0.0,0.0,0.3068429827690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335465431213379,1.3354800939559937,-1.472905569244176e-05,0.0,0.0003114066203124,0.0,0.0,264.8232116699219,0.0,0.0,0.0,0.745313823223114,4.0,0.0,1.0
370200,291.836669921875,297.1499938964844,293.1499938964844,0.1627734899520874,-3428.9453125,304.05914306640625,0.7770990133285522,0.2203726768493652,0.1964788436889648,291.7496643066406,297.1499938964844,293.1499938964844,0.2310936450958252,-4772.369140625,304.0321960449219,0.8517942428588867,0.2923616170883178,0.2739694118499756,291.8670349121094,297.1499938964844,293.1499938964844,0.266356498003006,-3946.116943359375,304.0147399902344,0.8848661780357361,0.3264750838279724,0.2268066257238388,291.7229309082031,297.1499938964844,293.1499938964844,0.2570287585258484,-5195.36669921875,304.013916015625,0.8765009045600891,0.3185429573059082,0.2986286282539367,292.1343078613281,297.1499938964844,293.1499938964844,0.0124714607372879,-3646.265380859375,302.4496459960937,0.4613574147224426,0.050000000745058,0.2346978634595871,289.63885498046875,291.1499938964844,258.11090087890625,257.4810791015625,279.1150817871094,292.1308898925781,289.6114807128906,1.0,0.3168058097362518,0.5867692232131958,0.5867692232131958,1.0,1.0,-1.476872205734253,0.5656077265739441,0.9112644791603088,0.2119136899709701,0.0,0.0,1.0,66.67324829101562,148.0,-407.698974609375,-14991.078125,350.4737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9324645996094,303.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17240.6484375,19080.0,0.0,0.0,0.3068429827690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335465431213379,1.3354800939559937,-1.472905569244176e-05,0.0,0.0003114066203124,0.0,0.0,264.8232116699219,0.0,0.0,0.0,0.745313823223114,4.0,0.0,1.0
370260,291.9307861328125,297.1499938964844,293.1499938964844,0.1814160346984863,-3741.436279296875,304.05841064453125,0.7545487284660339,0.2345572859048843,0.2101602554321289,291.8379211425781,297.1499938964844,293.1499938964844,0.2561276257038116,-5180.1943359375,304.0298156738281,0.8270132541656494,0.3099357783794403,0.2915437221527099,291.9546203613281,297.1499938964844,293.1499938964844,0.2898159623146057,-4218.07568359375,304.0206298828125,0.8530439138412476,0.3412023782730102,0.2375410497188568,291.8125,297.1499938964844,293.1499938964844,0.2836290299892425,-5617.27685546875,304.01495361328125,0.8486113548278809,0.336525410413742,0.3164613544940948,292.2005310058594,297.1499938964844,293.1499938964844,0.0135032106190919,-3830.3896484375,302.60662841796875,0.4273626804351806,0.050000000745058,0.2382549494504928,289.34539794921875,291.1499938964844,258.1141357421875,257.4799499511719,279.1220092773437,292.1974792480469,289.3241577148437,1.0,0.3465765714645386,0.584348738193512,0.584348738193512,1.0,1.0,-1.552959680557251,0.5963543653488159,0.9566053152084352,0.2269539684057235,0.0,0.0,1.0,87.0635757446289,136.0,-391.8280029296875,-15409.0068359375,442.7691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5750732421875,302.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18681.619140625,19080.0,0.0,0.0,0.3401484787464142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390178084373474,1.390194058418274,-1.5960504242684692e-05,0.0,0.0003452074597589,0.0,0.0,298.72198486328125,0.0,0.0,0.0,0.7595651745796204,4.0,0.0,1.0
370320,291.9307861328125,297.1499938964844,293.1499938964844,0.1814160346984863,-3741.436279296875,304.05841064453125,0.7545487284660339,0.2345572859048843,0.2101602554321289,291.8379211425781,297.1499938964844,293.1499938964844,0.2561276257038116,-5180.1943359375,304.0298156738281,0.8270132541656494,0.3099357783794403,0.2915437221527099,291.9546203613281,297.1499938964844,293.1499938964844,0.2898159623146057,-4218.07568359375,304.0206298828125,0.8530439138412476,0.3412023782730102,0.2375410497188568,291.8125,297.1499938964844,293.1499938964844,0.2836290299892425,-5617.27685546875,304.01495361328125,0.8486113548278809,0.336525410413742,0.3164613544940948,292.2005310058594,297.1499938964844,293.1499938964844,0.0135032106190919,-3830.3896484375,302.60662841796875,0.4273626804351806,0.050000000745058,0.2382549494504928,289.34539794921875,291.1499938964844,258.1141357421875,257.4799499511719,279.1220092773437,292.1974792480469,289.3241577148437,1.0,0.3465765714645386,0.584348738193512,0.584348738193512,1.0,1.0,-1.552959680557251,0.5963543653488159,0.9566053152084352,0.2269539684057235,0.0,0.0,1.0,87.0635757446289,136.0,-391.8280029296875,-15409.0068359375,442.7691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5750732421875,302.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18681.619140625,19080.0,0.0,0.0,0.3401484787464142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390178084373474,1.390194058418274,-1.5960504242684692e-05,0.0,0.0003452074597589,0.0,0.0,298.72198486328125,0.0,0.0,0.0,0.7595651745796204,4.0,0.0,1.0
